time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080820,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.41223042900674e-05,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.911535016726702e-05,299.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.320626173168421e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.911530651152134e-05,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004701601283159,291.1685485839844,294.1499938964844,288.56817626953125,285.1969909667969,290.00958251953125,288.8727722167969,290.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.2489466934323445e-09,0.0010032850550487,-0.0154234962537884,0.0,0.0,0.0,-0.0079106865450739,60.0,-1.3474700450897217,-0.0,-6.86299443941607e-08,0.0,292.94696044921875,293.0859375,285.6727905273437,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080880,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.41223042900674e-05,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.911535016726702e-05,299.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.320626173168421e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.911530651152134e-05,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004701601283159,291.1685485839844,294.1499938964844,288.56817626953125,285.1969909667969,290.00958251953125,288.8727722167969,290.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.2489466934323445e-09,0.0010032850550487,-0.0154234962537884,0.0,0.0,0.0,-0.0079106865450739,60.0,-1.3474700450897217,-0.0,-6.86299443941607e-08,0.0,292.94696044921875,293.0859375,285.6727905273437,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080940,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.414427040610462e-05,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.913848043652251e-05,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.322334568016231e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.913843678077684e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0004702698497567,291.1652526855469,294.1499938964844,288.49774169921875,285.17779541015625,289.9833374023437,288.7950439453125,290.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275699515612132e-09,0.0010035138111561,-0.0154935764148831,0.0,0.0,0.0,-0.0079239485785365,60.0,-1.3956283330917358,-0.0,-6.866125090709829e-08,0.0,292.94696044921875,293.0859375,285.6734924316406,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081000,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.414427040610462e-05,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.913848043652251e-05,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.322334568016231e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.913843678077684e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0004702698497567,291.1652526855469,294.1499938964844,288.49774169921875,285.17779541015625,289.9833374023437,288.7950439453125,290.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275699515612132e-09,0.0010035138111561,-0.0154935764148831,0.0,0.0,0.0,-0.0079239485785365,60.0,-1.3956283330917358,-0.0,-6.866125090709829e-08,0.0,292.94696044921875,293.0859375,285.6734924316406,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081060,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.416275861440226e-05,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.915794362314044e-05,299.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.323772297240794e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.915790724335238e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0004703621962107,291.1618957519531,294.1499938964844,288.4275817871094,285.1579284667969,289.956298828125,288.7187194824219,290.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,-1.4435720443725586,-0.0,-6.868749125032991e-08,0.0,292.94696044921875,293.0859375,285.6742248535156,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081120,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.416275861440226e-05,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.915794362314044e-05,299.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.323772297240794e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.915790724335238e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0004703621962107,291.1618957519531,294.1499938964844,288.4275817871094,285.1579284667969,289.956298828125,288.7187194824219,290.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,-1.4435720443725586,-0.0,-6.868749125032991e-08,0.0,292.94696044921875,293.0859375,285.6742248535156,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081180,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.41769903874956e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.917293209582569e-05,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,7.324878970393911e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.917288844008e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004704332968685,291.15850830078125,294.1499938964844,288.35772705078125,285.1373291015625,289.928466796875,288.64361572265625,290.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152469920169105e-09,0.001003851997666,-0.0155971720814704,0.0,0.0,0.0,-0.0079435547813773,60.0,-1.4912807941436768,-0.0,-6.87075356609057e-08,0.0,292.94696044921875,293.0859375,285.6749267578125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081240,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.41769903874956e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.917293209582569e-05,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,7.324878970393911e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.917288844008e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004704332968685,291.15850830078125,294.1499938964844,288.35772705078125,285.1373291015625,289.928466796875,288.64361572265625,290.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152469920169105e-09,0.001003851997666,-0.0155971720814704,0.0,0.0,0.0,-0.0079435547813773,60.0,-1.4912807941436768,-0.0,-6.87075356609057e-08,0.0,292.94696044921875,293.0859375,285.6749267578125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081300,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.418228728463872e-05,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.917851275531576e-05,299.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,7.325291517190635e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.917847637552768e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004704597813542,291.1567687988281,294.1499938964844,288.3229064941406,285.1267395019531,289.9142761230469,288.6064758300781,290.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,-1.515039324760437,-0.0,-6.871491819993025e-08,0.0,292.94696044921875,293.0859375,285.67529296875,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081360,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.418626723345368e-05,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.918270370690152e-05,299.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.325600745389238e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.918266005115584e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004704796301666,291.155029296875,294.1499938964844,288.2881774902344,285.115966796875,289.89990234375,288.569580078125,290.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,-1.5387319326400757,-0.0,-6.872036806271353e-08,0.0,292.94696044921875,293.0859375,285.6756591796875,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081420,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.418993431609124e-05,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.918656724039464e-05,299.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,7.325885962927714e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.918652358464895e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004704979655798,291.15155029296875,294.1499938964844,288.21893310546875,285.09375,289.87060546875,288.4965515136719,290.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187041214685e-09,0.0010039798216894,-0.0156363081187009,0.0,0.0,0.0,-0.0079509615898132,60.0,-1.585909724235535,-0.0,-6.872502922306013e-08,0.0,292.94696044921875,293.0859375,285.6763916015625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081480,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.418993431609124e-05,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.918656724039464e-05,299.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,7.325885962927714e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.918652358464895e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004704979655798,291.15155029296875,294.1499938964844,288.21893310546875,285.09375,289.87060546875,288.4965515136719,290.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187041214685e-09,0.0010039798216894,-0.0156363081187009,0.0,0.0,0.0,-0.0079509615898132,60.0,-1.585909724235535,-0.0,-6.872502922306013e-08,0.0,292.94696044921875,293.0859375,285.6763916015625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081540,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.418725676368922e-05,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.918374416884036e-05,299.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.325677870539948e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.918370778905228e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004704846069216,291.14801025390625,294.1499938964844,288.1499938964844,285.0706481933594,289.8406066894531,288.4244079589844,290.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326260404421191e-09,0.0010039462940767,-0.0156260225921869,0.0,0.0,0.0,-0.0079490141943097,60.0,-1.6327821016311646,-0.0,-6.872043201155975e-08,0.0,292.94696044921875,293.0859375,285.6770935058594,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081600,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.418725676368922e-05,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.918374416884036e-05,299.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.325677870539948e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.918370778905228e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004704846069216,291.14801025390625,294.1499938964844,288.1499938964844,285.0706481933594,289.8406066894531,288.4244079589844,290.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326260404421191e-09,0.0010039462940767,-0.0156260225921869,0.0,0.0,0.0,-0.0079490141943097,60.0,-1.6327821016311646,-0.0,-6.872043201155975e-08,0.0,292.94696044921875,293.0859375,285.6770935058594,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081660,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.417111141374336e-05,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.9166740255896e-05,299.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.324421312659979e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.916670387610792e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004704039311036,291.1444091796875,294.1499938964844,288.08233642578125,285.046142578125,289.8099060058594,288.353271484375,290.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305552080476673e-09,0.0010037692263722,-0.0155717758461833,0.0,0.0,0.0,-0.0079387491568923,60.0,-1.679033875465393,-0.0,-6.869618829341563e-08,0.0,292.94696044921875,293.0859375,285.6778259277344,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081720,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.417111141374336e-05,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.9166740255896e-05,299.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.324421312659979e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.916670387610792e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0004704039311036,291.1444091796875,294.1499938964844,288.08233642578125,285.046142578125,289.8099060058594,288.353271484375,290.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305552080476673e-09,0.0010037692263722,-0.0155717758461833,0.0,0.0,0.0,-0.0079387491568923,60.0,-1.679033875465393,-0.0,-6.869618829341563e-08,0.0,292.94696044921875,293.0859375,285.6778259277344,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081780,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.413406223757192e-05,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.912773384712636e-05,299.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.321540761040524e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.912769019138068e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0004702188889496,291.1407775878906,294.1499938964844,288.01678466796875,285.0198974609375,289.7785949707031,288.2835693359375,290.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258809026604695e-09,0.0010033695725724,-0.0154493302106857,0.0,0.0,0.0,-0.0079155769199132,60.0,-1.7237391471862793,-0.0,-6.864148360818946e-08,0.0,292.94696044921875,293.0859375,285.67852783203125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081840,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.413406223757192e-05,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.912773384712636e-05,299.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.321540761040524e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.912769019138068e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0004702188889496,291.1407775878906,294.1499938964844,288.01678466796875,285.0198974609375,289.7785949707031,288.2835693359375,290.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258809026604695e-09,0.0010033695725724,-0.0154493302106857,0.0,0.0,0.0,-0.0079155769199132,60.0,-1.7237391471862793,-0.0,-6.864148360818946e-08,0.0,292.94696044921875,293.0859375,285.67852783203125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081900,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.410805796505883e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.910034714266658e-05,299.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,7.31951804482378e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.910031076287852e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0004700889985542,291.13897705078125,294.1499938964844,287.9847717285156,285.0061340332031,289.7627258300781,288.2493896484375,290.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261138467079036e-09,0.0010030900593847,-0.0153636839240789,0.0,0.0,0.0,-0.0078993681818246,60.0,-1.745403528213501,-0.0,-6.860323509272348e-08,0.0,292.94696044921875,293.0859375,285.67889404296875,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081960,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.407730249222368e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.906795457936823e-05,299.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,7.317125709960237e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.906791819958016e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004699353594332,291.1371459960937,294.1499938964844,287.9532165527344,284.99200439453125,289.7467041015625,288.2157287597656,290.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494960840921e-09,0.0010027597891166,-0.0152625190094113,0.0,0.0,0.0,-0.0078802229836583,60.0,-1.7666345834732056,-0.0,-6.855806589101121e-08,0.0,292.94696044921875,293.0859375,285.67926025390625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082020,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.400232374900952e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.898899588733912e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,7.311294029932469e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.898895950755104e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0004695608222391,291.1334533691406,294.1499938964844,287.8914794921875,284.962646484375,289.7142944335937,288.14996337890625,290.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.0,0.0,-0.0078336196020245,60.0,-1.8078473806381223,-0.0,-6.844817335149855e-08,0.0,292.94696044921875,293.0859375,285.6799621582031,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082080,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.400232374900952e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.898899588733912e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,7.311294029932469e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.898895950755104e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0004695608222391,291.1334533691406,294.1499938964844,287.8914794921875,284.962646484375,289.7142944335937,288.14996337890625,290.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.0,0.0,-0.0078336196020245,60.0,-1.8078473806381223,-0.0,-6.844817335149855e-08,0.0,292.94696044921875,293.0859375,285.6799621582031,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082140,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.391095954924822e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.889278589980675e-05,299.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,7.304187602130696e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.88927495200187e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0004691044450737,291.1297302246094,294.1499938964844,287.8314514160156,284.9319763183594,289.6814270019531,288.0863952636719,290.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063910643845e-09,0.0010009775869548,-0.0147165143862366,0.0,0.0,0.0,-0.0077768955379724,60.0,-1.8474193811416624,-0.0,-6.831454157918415e-08,0.0,292.94696044921875,293.0859375,285.6806945800781,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082200,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.391095954924822e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.889278589980675e-05,299.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,7.304187602130696e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.88927495200187e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0004691044450737,291.1297302246094,294.1499938964844,287.8314514160156,284.9319763183594,289.6814270019531,288.0863952636719,290.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063910643845e-09,0.0010009775869548,-0.0147165143862366,0.0,0.0,0.0,-0.0077768955379724,60.0,-1.8474193811416624,-0.0,-6.831454157918415e-08,0.0,292.94696044921875,293.0859375,285.6806945800781,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082260,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.38052689889446e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.878149285214022e-05,299.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.295967225218192e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.878145647235216e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0004685765015892,291.1259765625,294.1499938964844,287.77294921875,284.9000549316406,289.6481018066406,288.02508544921875,290.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,-1.8854835033416748,-0.0,-6.816023301325913e-08,0.0,292.94696044921875,293.0859375,285.681396484375,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082320,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.38052689889446e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.878149285214022e-05,299.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.295967225218192e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.878145647235216e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0004685765015892,291.1259765625,294.1499938964844,287.77294921875,284.9000549316406,289.6481018066406,288.02508544921875,290.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,-1.8854835033416748,-0.0,-6.816023301325913e-08,0.0,292.94696044921875,293.0859375,285.681396484375,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082380,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.368743485538288e-05,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.865740867098792e-05,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,7.286802429007366e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.865737229119986e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004679879057221,291.1221923828125,294.1499938964844,287.7158203125,284.8670349121094,289.6143798828125,287.9660339355469,290.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403171632866e-09,0.0009985862998291,-0.0139838960021734,0.0,0.0,0.0,-0.0076382560655474,60.0,-1.9221702814102173,-0.0,-6.79884806231712e-08,0.0,292.94696044921875,293.0859375,285.68212890625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082440,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.368743485538288e-05,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.865740867098792e-05,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,7.286802429007366e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.865737229119986e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004679879057221,291.1221923828125,294.1499938964844,287.7158203125,284.8670349121094,289.6143798828125,287.9660339355469,290.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403171632866e-09,0.0009985862998291,-0.0139838960021734,0.0,0.0,0.0,-0.0076382560655474,60.0,-1.9221702814102173,-0.0,-6.79884806231712e-08,0.0,292.94696044921875,293.0859375,285.68212890625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082500,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.362445416627452e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.859108831733464e-05,299.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.281904254341498e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.859105193754658e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0004676733224187,291.12030029296875,294.1499938964844,287.687744140625,284.85015869140625,289.59735107421875,287.9374084472656,290.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979185415431,5.620647058890427e-09,0.0009979128371924,-0.0137775773182511,0.0,0.0,0.0,-0.0075992131605744,60.0,-1.9399893283844,-0.0,-6.789679929397607e-08,0.0,292.94696044921875,293.0859375,285.6824645996094,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082560,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.355958172818646e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.852277435129508e-05,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,7.276858377736062e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.8522737971507e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0004673492512665,291.118408203125,294.1499938964844,287.65997314453125,284.83306884765625,289.58026123046875,287.9093017578125,290.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972249390557,5.539533276532893e-09,0.0009972193511202,-0.0135650802403688,0.0,0.0,0.0,-0.0075590023770928,60.0,-1.957542896270752,-0.0,-6.780243211323977e-08,0.0,292.94696044921875,293.0859375,285.6828308105469,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082620,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.34241252252832e-05,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.838012920226902e-05,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.266322791110724e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.838009282248096e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0004666726163122,291.1145935058594,294.1499938964844,287.605224609375,284.7981872558594,289.5458679199219,287.8544921875,290.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.3701918467652385e-09,0.000995771260932,-0.0131214428693056,0.0,0.0,0.0,-0.0074750520288944,60.0,-1.9919008016586304,-0.0,-6.760564730257101e-08,0.0,292.94696044921875,293.0859375,285.6835632324219,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082680,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.34241252252832e-05,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.838012920226902e-05,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.266322791110724e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.838009282248096e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0004666726163122,291.1145935058594,294.1499938964844,287.605224609375,284.7981872558594,289.5458679199219,287.8544921875,290.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.3701918467652385e-09,0.000995771260932,-0.0131214428693056,0.0,0.0,0.0,-0.0074750520288944,60.0,-1.9919008016586304,-0.0,-6.760564730257101e-08,0.0,292.94696044921875,293.0859375,285.6835632324219,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082740,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.328283340437338e-05,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.823134314501658e-05,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.255333912326023e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.823130676522852e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004659668775275,291.1107482910156,294.1499938964844,287.5514221191406,284.7626037597656,289.5111389160156,287.8016357421875,290.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193593999308632e-09,0.0009942611213773,-0.0126587878912687,0.0,0.0,0.0,-0.0073875044472515,60.0,-2.025268316268921,-0.0,-6.74007267775778e-08,0.0,292.94696044921875,293.0859375,285.68426513671875,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082800,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.328283340437338e-05,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.823134314501658e-05,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.255333912326023e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.823130676522852e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004659668775275,291.1107482910156,294.1499938964844,287.5514221191406,284.7626037597656,289.5111389160156,287.8016357421875,290.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193593999308632e-09,0.0009942611213773,-0.0126587878912687,0.0,0.0,0.0,-0.0073875044472515,60.0,-2.025268316268921,-0.0,-6.74007267775778e-08,0.0,292.94696044921875,293.0859375,285.68426513671875,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082860,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.313771442975848e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.807852620724589e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.24404671927914e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.807848982745782e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0004652419593185,291.1069030761719,294.1499938964844,287.4984130859375,284.7263488769531,289.47613525390625,287.75054931640625,290.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012229742362706e-09,0.0009927102364599,-0.0121836373582482,0.0,0.0,0.0,-0.0072975945658981,60.0,-2.057800054550171,-0.0,-6.719059797433148e-08,0.0,292.94696044921875,293.0859375,285.6849670410156,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082920,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.313771442975848e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.807852620724589e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.24404671927914e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.807848982745782e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0004652419593185,291.1069030761719,294.1499938964844,287.4984130859375,284.7263488769531,289.47613525390625,287.75054931640625,290.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012229742362706e-09,0.0009927102364599,-0.0121836373582482,0.0,0.0,0.0,-0.0072975945658981,60.0,-2.057800054550171,-0.0,-6.719059797433148e-08,0.0,292.94696044921875,293.0859375,285.6849670410156,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082980,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.299048542743547e-05,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.792348282644524e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.232595089590177e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.79234537226148e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0004645065346267,291.10302734375,294.1499938964844,287.4460754394531,284.6895446777344,289.4408874511719,287.7011413574219,290.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.828242694543405e-09,0.0009911369998008,-0.011701607145369,0.0,0.0,0.0,-0.0072063840925693,60.0,-2.089634895324707,-0.0,-6.697776910868924e-08,0.0,292.94696044921875,293.0859375,285.6856994628906,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083040,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.299048542743547e-05,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.792348282644524e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.232595089590177e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.79234537226148e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0004645065346267,291.10302734375,294.1499938964844,287.4460754394531,284.6895446777344,289.4408874511719,287.7011413574219,290.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.828242694543405e-09,0.0009911369998008,-0.011701607145369,0.0,0.0,0.0,-0.0072063840925693,60.0,-2.089634895324707,-0.0,-6.697776910868924e-08,0.0,292.94696044921875,293.0859375,285.6856994628906,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
