time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083100,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.291658352594824e-05,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.784565918380396e-05,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,7.226847083074972e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.784563007997348e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004641373525373,291.10107421875,294.1499938964844,287.42010498046875,284.6709899902344,289.4231872558594,287.67706298828125,290.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903520112857,4.735893011087455e-09,0.0009903472382575,-0.0114596560597419,0.0,0.0,0.0,-0.0071606021374464,60.0,-2.1053242683410645,-0.0,-6.687106690606015e-08,0.0,292.94696044921875,293.0859375,285.6860656738281,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083160,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.28426961763762e-05,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.776785736903548e-05,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.22110053175129e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.77678209892474e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0004637682868633,291.09912109375,294.1499938964844,287.3942565917969,284.6523132324219,289.4053955078125,287.6533203125,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643567308448837e-09,0.0009895578259602,-0.0112177655100822,0.0,0.0,0.0,-0.0071148322895169,60.0,-2.120897054672241,-0.0,-6.676448549569616e-08,0.0,292.94696044921875,293.0859375,285.6864013671875,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083220,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.269559814129023e-05,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.761295950738712e-05,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,7.209659815998748e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.761292312759906e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0004630335024558,291.0952453613281,294.1499938964844,287.3428039550781,284.61474609375,289.36968994140625,287.6068725585937,290.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879905264824,4.4597667780976735e-09,0.0009879861027002,-0.0107362084090709,0.0,0.0,0.0,-0.0070237140171229,60.0,-2.1517562866210938,-0.0,-6.655254480847361e-08,0.0,292.94696044921875,293.0859375,285.6871337890625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083280,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.269559814129023e-05,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.761295950738712e-05,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,7.209659815998748e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.761292312759906e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0004630335024558,291.0952453613281,294.1499938964844,287.3428039550781,284.61474609375,289.36968994140625,287.6068725585937,290.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879905264824,4.4597667780976735e-09,0.0009879861027002,-0.0107362084090709,0.0,0.0,0.0,-0.0070237140171229,60.0,-2.1517562866210938,-0.0,-6.655254480847361e-08,0.0,292.94696044921875,293.0859375,285.6871337890625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083340,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.255038457922636e-05,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.746003343025222e-05,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,7.19836461939849e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.746000432642175e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0004623081185854,291.0913391113281,294.1499938964844,287.2915954589844,284.5769348144531,289.333740234375,287.56170654296875,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864387102425,4.278314147398987e-09,0.0009864344028756,-0.0102607952430844,0.0,0.0,0.0,-0.0069337598979473,60.0,-2.1823112964630127,-0.0,-6.634364524416014e-08,0.0,292.94696044921875,293.0859375,285.6878356933594,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083400,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.255038457922636e-05,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.746003343025222e-05,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,7.19836461939849e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.746000432642175e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0004623081185854,291.0913391113281,294.1499938964844,287.2915954589844,284.5769348144531,289.333740234375,287.56170654296875,290.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864387102425,4.278314147398987e-09,0.0009864344028756,-0.0102607952430844,0.0,0.0,0.0,-0.0069337598979473,60.0,-2.1823112964630127,-0.0,-6.634364524416014e-08,0.0,292.94696044921875,293.0859375,285.6878356933594,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083460,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.24079431570135e-05,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.731003228807822e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,7.187286246335134e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.731000318424776e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0004615965881384,291.08740234375,294.1499938964844,287.24041748046875,284.5389709472656,289.297607421875,287.5177001953125,290.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849165799096,4.100329853429231e-09,0.000984912388958,-0.0097944624722003,0.0,0.0,0.0,-0.0068455254659056,60.0,-2.212695360183716,-0.0,-6.613905156882538e-08,0.0,292.94696044921875,293.0859375,285.68853759765625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083520,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.24079431570135e-05,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.731003228807822e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,7.187286246335134e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.731000318424776e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0004615965881384,291.08740234375,294.1499938964844,287.24041748046875,284.5389709472656,289.297607421875,287.5177001953125,290.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849165799096,4.100329853429231e-09,0.000984912388958,-0.0097944624722003,0.0,0.0,0.0,-0.0068455254659056,60.0,-2.212695360183716,-0.0,-6.613905156882538e-08,0.0,292.94696044921875,293.0859375,285.68853759765625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083580,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.226905240211636e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.716377826407552e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,7.176483632065356e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.716374916024506e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004609028401318,291.08349609375,294.1499938964844,287.189208984375,284.5009460449219,289.2612609863281,287.4747314453125,290.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834322845563,3.926781566576665e-09,0.0009834283264353,-0.0093397470191121,0.0,0.0,0.0,-0.0067594898864626,60.0,-2.2430315017700195,-0.0,-6.593986512370975e-08,0.0,292.94696044921875,293.0859375,285.68927001953125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083640,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.226905240211636e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.716377826407552e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,7.176483632065356e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.716374916024506e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004609028401318,291.08349609375,294.1499938964844,287.189208984375,284.5009460449219,289.2612609863281,287.4747314453125,290.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834322845563,3.926781566576665e-09,0.0009834283264353,-0.0093397470191121,0.0,0.0,0.0,-0.0067594898864626,60.0,-2.2430315017700195,-0.0,-6.593986512370975e-08,0.0,292.94696044921875,293.0859375,285.68927001953125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083700,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.220114588970318e-05,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.709227015264332e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,7.17120201443322e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.709224104881288e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004605636349879,291.0815124511719,294.1499938964844,287.1635131835937,284.4819641113281,289.24298095703125,287.45361328125,290.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841927664893774e-09,0.0009827027097344,-0.0091174179688096,0.0,0.0,0.0,-0.0067174239084124,60.0,-2.258219242095948,-0.0,-6.584258471775685e-08,0.0,292.94696044921875,293.0859375,285.6896057128906,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083760,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.21343671507202e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.702194802230224e-05,299.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.166007708292454e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.702191164251416e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0004602300177793,291.0795593261719,294.1499938964844,287.13775634765625,284.4629821777344,289.22467041015625,287.4327392578125,290.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819929255172,3.7584761969355895e-09,0.0009819890838116,-0.0088987629860639,0.0,0.0,0.0,-0.0066760531626641,60.0,-2.273439884185791,-0.0,-6.574698119266031e-08,0.0,292.94696044921875,293.0859375,285.6899719238281,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083820,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.200445492751896e-05,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.688514546724036e-05,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,7.155903585953638e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.688510908745228e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004595810896717,291.0756225585937,294.1499938964844,287.0859375,284.4251403808594,289.1878967285156,287.3915710449219,290.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.5961320588029366e-09,0.0009806008310988,-0.0084733935073018,0.0,0.0,0.0,-0.0065955719910562,60.0,-2.304038524627685,-0.0,-6.556120268896849e-08,0.0,292.94696044921875,293.0859375,285.690673828125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083880,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.200445492751896e-05,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.688514546724036e-05,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,7.155903585953638e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.688510908745228e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004595810896717,291.0756225585937,294.1499938964844,287.0859375,284.4251403808594,289.1878967285156,287.3915710449219,290.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.5961320588029366e-09,0.0009806008310988,-0.0084733935073018,0.0,0.0,0.0,-0.0065955719910562,60.0,-2.304038524627685,-0.0,-6.556120268896849e-08,0.0,292.94696044921875,293.0859375,285.690673828125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083940,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.187963587464763e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.675370529294014e-05,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.146195275709033e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.675366891315208e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0004589575983118,291.0716552734375,294.1499938964844,287.0336303710937,284.38751220703125,289.1509094238281,287.35113525390625,290.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792703203856,3.440141949084818e-09,0.0009792669443413,-0.0080646676942706,0.0,0.0,0.0,-0.0065182405523955,60.0,-2.334936618804932,-0.0,-6.538293462199364e-08,0.0,292.94696044921875,293.0859375,285.69140625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084000,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.187963587464763e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.675370529294014e-05,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.146195275709033e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.675366891315208e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0004589575983118,291.0716552734375,294.1499938964844,287.0336303710937,284.38751220703125,289.1509094238281,287.35113525390625,290.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792703203856,3.440141949084818e-09,0.0009792669443413,-0.0080646676942706,0.0,0.0,0.0,-0.0065182405523955,60.0,-2.334936618804932,-0.0,-6.538293462199364e-08,0.0,292.94696044921875,293.0859375,285.69140625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084060,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.176047024084256e-05,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.662821685196832e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,7.136927160900086e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.662818047218023e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0004583623667713,291.0677185058594,294.1499938964844,286.98065185546875,284.3501892089844,289.1136779785156,287.3114013671875,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779966203495,3.291203309885304e-09,0.0009779932443052,-0.0076744146645069,0.0,0.0,0.0,-0.0064444048330187,60.0,-2.366259813308716,-0.0,-6.52129585887451e-08,0.0,292.94696044921875,293.0859375,285.6921081542969,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084120,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.176047024084256e-05,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.662821685196832e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,7.136927160900086e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.662818047218023e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0004583623667713,291.0677185058594,294.1499938964844,286.98065185546875,284.3501892089844,289.1136779785156,287.3114013671875,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779966203495,3.291203309885304e-09,0.0009779932443052,-0.0076744146645069,0.0,0.0,0.0,-0.0064444048330187,60.0,-2.366259813308716,-0.0,-6.52129585887451e-08,0.0,292.94696044921875,293.0859375,285.6921081542969,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084180,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.164706716546787e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.650879655964673e-05,299.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.128106517484412e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.650876745581628e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004577958898153,291.0637512207031,294.1499938964844,286.9268493652344,284.3132629394531,289.07623291015625,287.2721862792969,290.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976784271188,3.149453586814843e-09,0.0009767811279743,-0.0073029953055083,0.0,0.0,0.0,-0.006374133285135,60.0,-2.3981003761291504,-0.0,-6.50513882760606e-08,0.0,292.94696044921875,293.0859375,285.6928100585937,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084240,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.164706716546787e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.650879655964673e-05,299.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.128106517484412e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.650876745581628e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004577958898153,291.0637512207031,294.1499938964844,286.9268493652344,284.3132629394531,289.07623291015625,287.2721862792969,290.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976784271188,3.149453586814843e-09,0.0009767811279743,-0.0073029953055083,0.0,0.0,0.0,-0.006374133285135,60.0,-2.3981003761291504,-0.0,-6.50513882760606e-08,0.0,292.94696044921875,293.0859375,285.6928100585937,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084300,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.159270848613232e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.645155660109594e-05,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,7.123879186110571e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,9.645152022130787e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0004575243510771,291.061767578125,294.1499938964844,286.8996276855469,284.2949523925781,289.0574035644531,287.2527770996094,290.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762031259015,3.08150238659266e-09,0.0009762000408954,-0.0071249445900321,0.0,0.0,0.0,-0.0063404468819499,60.0,-2.414261102676392,-0.0,-6.497400306670897e-08,0.0,292.94696044921875,293.0859375,285.69317626953125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084360,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.153993596555664e-05,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.63959755608812e-05,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.119774090824649e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.639594645705074e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0004572607285808,291.059814453125,294.1499938964844,286.87213134765625,284.2767944335937,289.0385437011719,287.23345947265625,290.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756388608366,3.015525829042076e-09,0.0009756358922459,-0.0069520683027803,0.0,0.0,0.0,-0.0063077392987906,60.0,-2.4305944442749023,-0.0,-6.489891291039386e-08,0.0,292.94696044921875,293.0859375,285.69354248046875,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084420,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.143941133515908e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.629012492951006e-05,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,7.111956074368209e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.62900958256796e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0004567586292978,291.05584716796875,294.1499938964844,286.8162841796875,284.2408752441406,289.00054931640625,287.19512939453125,290.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745639981701,2.889847028342274e-09,0.0009745610877871,-0.0066227535717189,0.0,0.0,0.0,-0.0062454342842102,60.0,-2.4638471603393555,-0.0,-6.475600144995043e-08,0.0,292.94696044921875,293.0859375,285.6942443847656,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084480,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.143941133515908e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.629012492951006e-05,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,7.111956074368209e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.62900958256796e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0004567586292978,291.05584716796875,294.1499938964844,286.8162841796875,284.2408752441406,289.00054931640625,287.19512939453125,290.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745639981701,2.889847028342274e-09,0.0009745610877871,-0.0066227535717189,0.0,0.0,0.0,-0.0062454342842102,60.0,-2.4638471603393555,-0.0,-6.475600144995043e-08,0.0,292.94696044921875,293.0859375,285.6942443847656,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084540,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.134539868682624e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.619112825021148e-05,299.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,7.104643736965954e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.619109914638102e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004562890098895,291.0518798828125,294.1499938964844,286.7592163085937,284.20556640625,288.9623107910156,287.1570739746094,290.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735585190355,2.772279961149593e-09,0.0009735557250678,-0.0063146920874714,0.0,0.0,0.0,-0.0061871511861681,60.0,-2.497929096221924,-0.0,-6.462244783733695e-08,0.0,292.94696044921875,293.0859375,285.6949462890625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084600,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.134539868682624e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.619112825021148e-05,299.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,7.104643736965954e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.619109914638102e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004562890098895,291.0518798828125,294.1499938964844,286.7592163085937,284.20556640625,288.9623107910156,287.1570739746094,290.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735585190355,2.772279961149593e-09,0.0009735557250678,-0.0063146920874714,0.0,0.0,0.0,-0.0061871511861681,60.0,-2.497929096221924,-0.0,-6.462244783733695e-08,0.0,292.94696044921875,293.0859375,285.6949462890625,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084660,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.12588875507936e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.610001870896669e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,7.097914931364357e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.609998960513622e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0004558568471111,291.04791259765625,294.1499938964844,286.70074462890625,284.1709289550781,288.9237365722656,287.11920166015625,290.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972633017227,2.664063192270305e-09,0.0009726303396746,-0.0060311299748718,0.0,0.0,0.0,-0.00613350328058,60.0,-2.533052921295166,-0.0,-6.449964473631553e-08,0.0,292.94696044921875,293.0859375,285.6956481933594,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084720,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.12588875507936e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.610001870896669e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,7.097914931364357e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.609998960513622e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0004558568471111,291.04791259765625,294.1499938964844,286.70074462890625,284.1709289550781,288.9237365722656,287.11920166015625,290.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972633017227,2.664063192270305e-09,0.0009726303396746,-0.0060311299748718,0.0,0.0,0.0,-0.00613350328058,60.0,-2.533052921295166,-0.0,-6.449964473631553e-08,0.0,292.94696044921875,293.0859375,285.6956481933594,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084780,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,9.117906301980838e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.601595957065e-05,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,7.091706356732175e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.601593046681955e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.00045545809553,291.0439453125,294.1499938964844,286.6407165527344,284.1370849609375,288.8848876953125,287.0813903808594,290.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717788198031,2.564192191911729e-09,0.000971776258666,-0.0057694348506629,0.0,0.0,0.0,-0.0060839923098683,60.0,-2.569154739379883,-0.0,-6.43864126459448e-08,0.0,292.94696044921875,293.0859375,285.69635009765625,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084840,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,9.117906301980838e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.601595957065e-05,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,7.091706356732175e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.601593046681955e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.00045545809553,291.0439453125,294.1499938964844,286.6407165527344,284.1370849609375,288.8848876953125,287.0813903808594,290.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717788198031,2.564192191911729e-09,0.000971776258666,-0.0057694348506629,0.0,0.0,0.0,-0.0060839923098683,60.0,-2.569154739379883,-0.0,-6.43864126459448e-08,0.0,292.94696044921875,293.0859375,285.69635009765625,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084900,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.114225395023824e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.597720782039688e-05,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,7.088843267410994e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.59771787165664e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0004552742757368,291.0419616699219,294.1499938964844,286.610107421875,284.1204528808594,288.8653259277344,287.0625,290.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713849867694,2.5181323692891056e-09,0.0009713824256323,-0.005648742429912,0.0,0.0,0.0,-0.0060611590743064,60.0,-2.587681770324707,-0.0,-6.433422328200322e-08,0.0,292.94696044921875,293.0859375,285.6967163085937,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084960,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.110746759688482e-05,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,9.594056609785184e-05,299.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.086137338774279e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.5940544269979e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0004551004967652,291.0399780273437,294.1499938964844,286.5790405273437,284.1040344238281,288.8456420898437,287.0435485839844,290.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745838711481838e-09,0.0009710100130178,-0.0055346302688121,0.0,0.0,0.0,-0.006039569620043,60.0,-2.606558322906494,-0.0,-6.428489740528677e-08,0.0,292.94696044921875,293.0859375,285.69708251953125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085020,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.104351192945614e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.587321983417496e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.081163494149223e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.58731907303445e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0004547810240183,291.0360107421875,294.1499938964844,286.5155029296875,284.0718688964844,288.8060607910156,287.0054931640625,290.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703275281935,2.3944997096236875e-09,0.0009703251416794,-0.005324781872332,0.0,0.0,0.0,-0.0059998682700097,60.0,-2.6452391147613525,-0.0,-6.419423925763112e-08,0.0,292.94696044921875,293.0859375,285.6977844238281,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085080,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.104351192945614e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.587321983417496e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.081163494149223e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.58731907303445e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0004547810240183,291.0360107421875,294.1499938964844,286.5155029296875,284.0718688964844,288.8060607910156,287.0054931640625,290.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703275281935,2.3944997096236875e-09,0.0009703251416794,-0.005324781872332,0.0,0.0,0.0,-0.0059998682700097,60.0,-2.6452391147613525,-0.0,-6.419423925763112e-08,0.0,292.94696044921875,293.0859375,285.6977844238281,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085140,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.09870577743277e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.581376798450948e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,7.076772453729063e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.5813738880679e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004544990079011,291.03204345703125,294.1499938964844,286.45001220703125,284.0406494140625,288.7660217285156,286.967041015625,290.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697225759737,2.3237678448140286e-09,0.0009697202476672,-0.0051394389010965,0.0,0.0,0.0,-0.0059648030437529,60.0,-2.6854472160339355,-0.0,-6.411422504015718e-08,0.0,292.94696044921875,293.0859375,285.698486328125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085200,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.09870577743277e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.581376798450948e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,7.076772453729063e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.5813738880679e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004544990079011,291.03204345703125,294.1499938964844,286.45001220703125,284.0406494140625,288.7660217285156,286.967041015625,290.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697225759737,2.3237678448140286e-09,0.0009697202476672,-0.0051394389010965,0.0,0.0,0.0,-0.0059648030437529,60.0,-2.6854472160339355,-0.0,-6.411422504015718e-08,0.0,292.94696044921875,293.0859375,285.698486328125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085260,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.092943219002336e-05,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,9.57530937739648e-05,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.072290463838726e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.575306467013434e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0004542112001217,291.028076171875,294.1499938964844,286.3788146972656,284.008544921875,288.7255554199219,286.9281616210937,290.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.2515904696263082e-09,0.0009691032464616,-0.0049503073096275,0.0,0.0,0.0,-0.0059290225617587,60.0,-2.72800087928772,-0.0,-6.403262631238249e-08,0.0,292.94696044921875,293.0859375,285.6991882324219,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085320,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.092943219002336e-05,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,9.57530937739648e-05,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.072290463838726e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.575306467013434e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0004542112001217,291.028076171875,294.1499938964844,286.3788146972656,284.008544921875,288.7255554199219,286.9281616210937,290.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.2515904696263082e-09,0.0009691032464616,-0.0049503073096275,0.0,0.0,0.0,-0.0059290225617587,60.0,-2.72800087928772,-0.0,-6.403262631238249e-08,0.0,292.94696044921875,293.0859375,285.6991882324219,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085380,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.08627625904046e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.568288805894554e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.067105616442859e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,9.568285895511508e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0004538781649898,291.02410888671875,294.1499938964844,286.2987670898437,283.973876953125,288.6844787597656,286.888671875,290.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683917160145,2.168140111891148e-09,0.0009683895623311,-0.0047316364943981,0.0,0.0,0.0,-0.0058876522816717,60.0,-2.7752249240875244,-0.0,-6.393835150220184e-08,0.0,292.94696044921875,293.0859375,285.69989013671875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
