time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085440,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.08627625904046e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.568288805894554e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.067105616442859e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,9.568285895511508e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0004538781649898,291.02410888671875,294.1499938964844,286.2987670898437,283.973876953125,288.6844787597656,286.888671875,290.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683917160145,2.168140111891148e-09,0.0009683895623311,-0.0047316364943981,0.0,0.0,0.0,-0.0058876522816717,60.0,-2.7752249240875244,-0.0,-6.393835150220184e-08,0.0,292.94696044921875,293.0859375,285.69989013671875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085500,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.082970063900576e-05,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.564807260176168e-05,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,7.064533565426245e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.56480434979312e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.000453713000752,291.0221252441406,294.1499938964844,286.255615234375,283.95556640625,288.66363525390625,286.86865234375,290.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680377552285,2.126757880915875e-09,0.0009680356597527,-0.0046231988817453,0.0,0.0,0.0,-0.0058671366423368,60.0,-2.800986289978028,-0.0,-6.389162621189827e-08,0.0,292.94696044921875,293.0859375,285.70025634765625,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085560,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.079810115508737e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.56147923716344e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.062075746944174e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.561476326780394e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0004535551415756,291.0201416015625,294.1499938964844,286.21051025390625,283.9366455078125,288.64263916015625,286.8484191894531,290.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676992776803,2.087192196853493e-09,0.0009676971822045,-0.0045195217244327,0.0,0.0,0.0,-0.0058475220575928,60.0,-2.827885866165161,-0.0,-6.384696149552839e-08,0.0,292.94696044921875,293.0859375,285.7006225585937,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085620,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.07507201191038e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.556490113027394e-05,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.058391202008352e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.556487202644348e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0004533184983301,291.01617431640625,294.1499938964844,286.11474609375,283.8970031738281,288.5999450683594,286.806884765625,290.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671912412159,2.027795487080652e-09,0.0009671892621554,-0.0043638790957629,0.0,0.0,0.0,-0.0058180759660899,60.0,-2.8858718872070312,-0.0,-6.377995021011884e-08,0.0,292.94696044921875,293.0859375,285.7013244628906,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085680,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.07507201191038e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.556490113027394e-05,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.058391202008352e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.556487202644348e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0004533184983301,291.01617431640625,294.1499938964844,286.11474609375,283.8970031738281,288.5999450683594,286.806884765625,290.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671912412159,2.027795487080652e-09,0.0009671892621554,-0.0043638790957629,0.0,0.0,0.0,-0.0058180759660899,60.0,-2.8858718872070312,-0.0,-6.377995021011884e-08,0.0,292.94696044921875,293.0859375,285.7013244628906,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085740,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.073309047380462e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.554633288644254e-05,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,7.057019683998078e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.55463110585697e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0004532304301392,291.01220703125,294.1499938964844,286.0120849609375,283.8550109863281,288.556396484375,286.7633972167969,290.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670004365034,2.005470456367675e-09,0.0009669984574429,-0.0043053785338997,0.0,0.0,0.0,-0.0058070090599358,60.0,-2.948854684829712,-0.0,-6.37547685755635e-08,0.0,292.94696044921875,293.0859375,285.7020263671875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085800,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.073309047380462e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.554633288644254e-05,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,7.057019683998078e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.55463110585697e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0004532304301392,291.01220703125,294.1499938964844,286.0120849609375,283.8550109863281,288.556396484375,286.7633972167969,290.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670004365034,2.005470456367675e-09,0.0009669984574429,-0.0043053785338997,0.0,0.0,0.0,-0.0058070090599358,60.0,-2.948854684829712,-0.0,-6.37547685755635e-08,0.0,292.94696044921875,293.0859375,285.7020263671875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085860,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.07575013116002e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.557203156873584e-05,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.058917981339619e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.5572009740863e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.000453352346085,291.0082702636719,294.1499938964844,285.9032287597656,283.81072998046875,288.5118713378906,286.71630859375,290.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672572487033,2.035535517919129e-09,0.0009672552114352,-0.0043841614387929,0.0,0.0,0.0,-0.0058219120837748,60.0,-3.0175132751464844,-0.0,-6.378868278034133e-08,0.0,292.94696044921875,293.0859375,285.7027282714844,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085920,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.07575013116002e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.557203156873584e-05,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.058917981339619e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.5572009740863e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.000453352346085,291.0082702636719,294.1499938964844,285.9032287597656,283.81072998046875,288.5118713378906,286.71630859375,290.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672572487033,2.035535517919129e-09,0.0009672552114352,-0.0043841614387929,0.0,0.0,0.0,-0.0058219120837748,60.0,-3.0175132751464844,-0.0,-6.378868278034133e-08,0.0,292.94696044921875,293.0859375,285.7027282714844,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085980,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.082585165742783e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.564401261741295e-05,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,7.064234523568302e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.564399078954013e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0004536937922239,291.0043029785156,294.1499938964844,285.7888488769531,283.76434326171875,288.4661560058594,286.6631164550781,290.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679826907813,2.120369213542972e-09,0.0009679805370979,-0.0046064588241279,0.0,0.0,0.0,-0.0058639673516154,60.0,-3.0917773246765137,-0.0,-6.388441420313029e-08,0.0,292.94696044921875,293.0859375,285.70343017578125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086040,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.082585165742783e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.564401261741295e-05,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,7.064234523568302e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.564399078954013e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0004536937922239,291.0043029785156,294.1499938964844,285.7888488769531,283.76434326171875,288.4661560058594,286.6631164550781,290.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679826907813,2.120369213542972e-09,0.0009679805370979,-0.0046064588241279,0.0,0.0,0.0,-0.0058639673516154,60.0,-3.0917773246765137,-0.0,-6.388441420313029e-08,0.0,292.94696044921875,293.0859375,285.70343017578125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086100,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.087298531085251e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.569364920025691e-05,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.067900151014328e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.569362009642646e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0004539292422123,291.0023193359375,294.1499938964844,285.7297668457031,283.7403564453125,288.4428100585937,286.6334228515625,290.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684835094958,2.178933034002739e-09,0.0009684812976047,-0.0047599179670214,0.0,0.0,0.0,-0.0058929999358952,60.0,-3.1308538913726807,-0.0,-6.395053731012014e-08,0.0,292.94696044921875,293.0859375,285.70379638671875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086160,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.092551044886932e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.574895375408232e-05,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.071985601214692e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.574893192620948e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.00045419158414,291.0003356933594,294.1499938964844,285.6695556640625,283.71588134765625,288.41912841796875,286.601318359375,290.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690417791716,2.244214369895303e-09,0.0009690395090728,-0.0049309795722365,0.0,0.0,0.0,-0.0059253624640405,60.0,-3.171029567718506,-0.0,-6.402429164609202e-08,0.0,292.94696044921875,293.0859375,285.7041320800781,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086220,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.10340022528544e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.586320811649784e-05,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,7.08042352925986e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.58631790126674e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004547335556708,290.9963684082031,294.1499938964844,285.5460510253906,283.66552734375,288.3707580566406,286.52984619140625,290.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.3790749370533604e-09,0.0009701927774585,-0.0052843634039163,0.0,0.0,0.0,-0.0059922193177044,60.0,-3.254070520401001,-0.0,-6.417678832804087e-08,0.0,292.94696044921875,293.0859375,285.704833984375,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086280,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.10340022528544e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.586320811649784e-05,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,7.08042352925986e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.58631790126674e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004547335556708,290.9963684082031,294.1499938964844,285.5460510253906,283.66552734375,288.3707580566406,286.52984619140625,290.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.3790749370533604e-09,0.0009701927774585,-0.0052843634039163,0.0,0.0,0.0,-0.0059922193177044,60.0,-3.254070520401001,-0.0,-6.417678832804087e-08,0.0,292.94696044921875,293.0859375,285.704833984375,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086340,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.112819680012764e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,9.59623939706944e-05,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,7.087749690981582e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.596237214282156e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0004552040481939,290.9924011230469,294.1499938964844,285.4189758300781,283.6134338378906,288.3209228515625,286.4483642578125,290.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.4961164246661838e-09,0.0009711937163956,-0.0055910535156726,0.0,0.0,0.0,-0.0060502421110868,60.0,-3.3398633003234863,-0.0,-6.430928323197804e-08,0.0,292.94696044921875,293.0859375,285.7055358886719,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086400,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.112819680012764e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,9.59623939706944e-05,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,7.087749690981582e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.596237214282156e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0004552040481939,290.9924011230469,294.1499938964844,285.4189758300781,283.6134338378906,288.3209228515625,286.4483642578125,290.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.4961164246661838e-09,0.0009711937163956,-0.0055910535156726,0.0,0.0,0.0,-0.0060502421110868,60.0,-3.3398633003234863,-0.0,-6.430928323197804e-08,0.0,292.94696044921875,293.0859375,285.7055358886719,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086460,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.119996684603392e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.603797661839052e-05,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,7.093331805663183e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.603794751456007e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0004555625782813,290.9884338378906,294.1499938964844,285.2890014648437,283.5596923828125,288.2696533203125,286.3583984375,290.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719583322294,2.5852247009794382e-09,0.0009719557710923,-0.0058245477266609,0.0,0.0,0.0,-0.0060944175347685,60.0,-3.427277088165283,-0.0,-6.441025135472955e-08,0.0,292.94696044921875,293.0859375,285.70623779296875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086520,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.119996684603392e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.603797661839052e-05,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,7.093331805663183e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.603794751456007e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0004555625782813,290.9884338378906,294.1499938964844,285.2890014648437,283.5596923828125,288.2696533203125,286.3583984375,290.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719583322294,2.5852247009794382e-09,0.0009719557710923,-0.0058245477266609,0.0,0.0,0.0,-0.0060944175347685,60.0,-3.427277088165283,-0.0,-6.441025135472955e-08,0.0,292.94696044921875,293.0859375,285.70623779296875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086580,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.118385059991851e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.602100180927664e-05,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.092078885762021e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.60209799814038e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0004554820770863,290.9844665527344,294.1499938964844,285.1568298339844,283.5045166015625,288.2170104980469,286.2631530761719,290.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717844659462,2.564815027028544e-09,0.0009717819048091,-0.0057710665278136,0.0,0.0,0.0,-0.0060843029059469,60.0,-3.5147838592529297,-0.0,-6.43871160832532e-08,0.0,292.94696044921875,293.0859375,285.7069396972656,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086640,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.118385059991851e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.602100180927664e-05,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.092078885762021e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.60209799814038e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0004554820770863,290.9844665527344,294.1499938964844,285.1568298339844,283.5045166015625,288.2170104980469,286.2631530761719,290.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717844659462,2.564815027028544e-09,0.0009717819048091,-0.0057710665278136,0.0,0.0,0.0,-0.0060843029059469,60.0,-3.5147838592529297,-0.0,-6.43871160832532e-08,0.0,292.94696044921875,293.0859375,285.7069396972656,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086700,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,9.11100723897107e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.59433091338724e-05,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,7.086340337991714e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.594328730599956e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0004551135352812,290.9825134277344,294.1499938964844,285.090087890625,283.4764709472656,288.1901550292969,286.2170715332031,290.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709967416711,2.472714699663925e-09,0.0009709942969493,-0.0055297324433922,0.0,0.0,0.0,-0.0060386443510651,60.0,-3.556851387023926,-0.0,-6.428277998793419e-08,0.0,292.94696044921875,293.0859375,285.7073059082031,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086760,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.104038326768205e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.586992382537574e-05,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,7.080919749569148e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.586990199750288e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0004547654243651,290.98052978515625,294.1499938964844,285.0230407714844,283.4481201171875,288.1629638671875,286.1723937988281,290.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702527313493,2.385710295982335e-09,0.0009702503448352,-0.0053017497994005,0.0,0.0,0.0,-0.0059955124743282,60.0,-3.59848952293396,-0.0,-6.418429876475784e-08,0.0,292.94696044921875,293.0859375,285.7076416015625,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086820,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.087787475436926e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.569880057824776e-05,299.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,7.06828068359755e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.569877875037493e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0004539536894299,290.9765930175781,294.1499938964844,284.88836669921875,283.39068603515625,288.1077575683594,286.0876159667969,290.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968518143054,2.182886760238034e-09,0.0009685159311629,-0.0047702775336802,0.0,0.0,0.0,-0.005894964095205,60.0,-3.6809260845184326,-0.0,-6.395500662392807e-08,0.0,292.94696044921875,293.0859375,285.7083435058594,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086880,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.087787475436926e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.569880057824776e-05,299.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,7.06828068359755e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.569877875037493e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0004539536894299,290.9765930175781,294.1499938964844,284.88836669921875,283.39068603515625,288.1077575683594,286.0876159667969,290.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968518143054,2.182886760238034e-09,0.0009685159311629,-0.0047702775336802,0.0,0.0,0.0,-0.005894964095205,60.0,-3.6809260845184326,-0.0,-6.395500662392807e-08,0.0,292.94696044921875,293.0859375,285.7083435058594,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086940,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.070056694326922e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,9.551207767799497e-05,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,7.054489833535627e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.551205585012212e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004530679725576,290.97265625,294.1499938964844,284.7534484863281,283.3324279785156,288.0512390136719,286.0117492675781,290.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666258702054,1.961620421653265e-09,0.0009666238911449,-0.0041904742829501,0.0,0.0,0.0,-0.0057852729223668,60.0,-3.7622861862182617,-0.0,-6.370532901200934e-08,0.0,292.94696044921875,293.0859375,285.70904541015625,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087000,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.070056694326922e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,9.551207767799497e-05,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,7.054489833535627e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.551205585012212e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004530679725576,290.97265625,294.1499938964844,284.7534484863281,283.3324279785156,288.0512390136719,286.0117492675781,290.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666258702054,1.961620421653265e-09,0.0009666238911449,-0.0041904742829501,0.0,0.0,0.0,-0.0057852729223668,60.0,-3.7622861862182617,-0.0,-6.370532901200934e-08,0.0,292.94696044921875,293.0859375,285.70904541015625,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087060,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,9.054899419425055e-05,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.535246499581262e-05,299.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,7.042700599413365e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.535244316793978e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.0004523108364082,290.96875,294.1499938964844,284.6189270019531,283.27362060546875,287.9933776855469,285.9449768066406,290.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650076390244,1.772431645896688e-09,0.0009650058927945,-0.0036947228945791,0.0,0.0,0.0,-0.0056914826855063,60.0,-3.843487977981568,-0.0,-6.349223724555486e-08,0.0,292.94696044921875,293.0859375,285.7097473144531,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087120,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,9.054899419425055e-05,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.535246499581262e-05,299.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,7.042700599413365e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.535244316793978e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.0004523108364082,290.96875,294.1499938964844,284.6189270019531,283.27362060546875,287.9933776855469,285.9449768066406,290.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650076390244,1.772431645896688e-09,0.0009650058927945,-0.0036947228945791,0.0,0.0,0.0,-0.0056914826855063,60.0,-3.843487977981568,-0.0,-6.349223724555486e-08,0.0,292.94696044921875,293.0859375,285.7097473144531,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087180,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.048361971508712e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.528361988486722e-05,299.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,7.037615432636812e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.528359805699438e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004519842623267,290.966552734375,294.1499938964844,284.5440368652344,283.24053955078125,287.96051025390625,285.9103088378906,290.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964309379924,1.690793949293834e-09,0.0009643076919019,-0.0034807980991899,0.0,0.0,0.0,-0.0056510106660425,60.0,-3.889172792434693,-0.0,-6.340039959695788e-08,0.0,292.94696044921875,293.0859375,285.71014404296875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087240,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.046064951689914e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.525943460175768e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.03582918504253e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.525941277388485e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.000451869535027,290.96484375,294.1499938964844,284.4854736328125,283.2145080566406,287.934326171875,285.8830871582031,290.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640633361414,1.6620378406884127e-09,0.0009640616481192,-0.0034054450225085,0.0,0.0,0.0,-0.0056367544457316,60.0,-3.925691604614258,-0.0,-6.336806279705344e-08,0.0,292.94696044921875,293.0859375,285.71044921875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087300,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.04449843801558e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.524294000584632e-05,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,7.034611189737916e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.524291817797348e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0004517913039308,290.962890625,294.1499938964844,284.4193725585937,283.1849060058594,287.90435791015625,285.8525695800781,290.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963894999586,1.6423722382086223e-09,0.0009638933697715,-0.0033539128489792,0.0,0.0,0.0,-0.0056270044296979,60.0,-3.967509508132935,-0.0,-6.334595781254393e-08,0.0,292.94696044921875,293.0859375,285.7108154296875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087360,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.045858314493672e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.525725909043103e-05,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.035668386379257e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.52572372625582e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0004518592031672,290.9609375,294.1499938964844,284.3537902832031,283.1553649902344,287.87408447265625,285.8209228515625,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640383068472,1.659165138612195e-09,0.000964036618825,-0.0033979176077991,0.0,0.0,0.0,-0.0056353281252086,60.0,-4.010015964508057,-0.0,-6.33648369330331e-08,0.0,292.94696044921875,293.0859375,285.7111511230469,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087420,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.054454858414827e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.534777927910908e-05,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,7.042354991426691e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.534775745123623e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0004522886301856,290.95703125,294.1499938964844,284.2244873046875,283.0964660644531,287.8126220703125,285.7510070800781,290.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649517596699,1.765988244528671e-09,0.0009649500134401,-0.0036778391804546,0.0,0.0,0.0,-0.0056882845237851,60.0,-4.096824169158936,-0.0,-6.348498970965012e-08,0.0,292.94696044921875,293.0859375,285.7118530273437,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087480,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.054454858414827e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.534777927910908e-05,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,7.042354991426691e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.534775745123623e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0004522886301856,290.95703125,294.1499938964844,284.2244873046875,283.0964660644531,287.8126220703125,285.7510070800781,290.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649517596699,1.765988244528671e-09,0.0009649500134401,-0.0036778391804546,0.0,0.0,0.0,-0.0056882845237851,60.0,-4.096824169158936,-0.0,-6.348498970965012e-08,0.0,292.94696044921875,293.0859375,285.7118530273437,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087540,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.066210623132064e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.547157969791442e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,7.051497959764674e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.547155787004158e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0004528758581727,290.9531555175781,294.1499938964844,284.0982360839844,283.0381774902344,287.7499389648437,285.6682434082031,290.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662021766416,1.912187963526435e-09,0.0009662002557888,-0.004060941748321,0.0,0.0,0.0,-0.0057607623748481,60.0,-4.18451452255249,-0.0,-6.364962246152572e-08,0.0,292.94696044921875,293.0859375,285.7125549316406,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087600,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.066210623132064e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.547157969791442e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,7.051497959764674e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.547155787004158e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0004528758581727,290.9531555175781,294.1499938964844,284.0982360839844,283.0381774902344,287.7499389648437,285.6682434082031,290.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662021766416,1.912187963526435e-09,0.0009662002557888,-0.004060941748321,0.0,0.0,0.0,-0.0057607623748481,60.0,-4.18451452255249,-0.0,-6.364962246152572e-08,0.0,292.94696044921875,293.0859375,285.7125549316406,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087660,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.075016714632512e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.55643117777072e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,7.058347546262667e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.556428994983436e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0004533157334662,290.9492492675781,294.1499938964844,283.9757385253906,282.98077392578125,287.6862487792969,285.5751037597656,290.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671383304521,2.021629974535699e-09,0.000967136293184,-0.0043477234430611,0.0,0.0,0.0,-0.0058150184340775,60.0,-4.270468235015869,-0.0,-6.377299399673575e-08,0.0,292.94696044921875,293.0859375,285.7132568359375,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087720,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.075016714632512e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.55643117777072e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,7.058347546262667e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.556428994983436e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0004533157334662,290.9492492675781,294.1499938964844,283.9757385253906,282.98077392578125,287.6862487792969,285.5751037597656,290.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671383304521,2.021629974535699e-09,0.000967136293184,-0.0043477234430611,0.0,0.0,0.0,-0.0058150184340775,60.0,-4.270468235015869,-0.0,-6.377299399673575e-08,0.0,292.94696044921875,293.0859375,285.7132568359375,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
