time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087780,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.077634604182094e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.559188038110732e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,7.060383359203115e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.559185855323447e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0004534465260803,290.94537353515625,294.1499938964844,283.85760498046875,282.9245910644531,287.6214294433594,285.4758605957031,290.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674150496721,2.053964998083302e-09,0.0009674130124039,-0.0044324533082544,0.0,0.0,0.0,-0.0058310492895543,60.0,-4.351253986358643,-0.0,-6.380947326078967e-08,0.0,292.94696044921875,293.0859375,285.7139587402344,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087840,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.077634604182094e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.559188038110732e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,7.060383359203115e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.559185855323447e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0004534465260803,290.94537353515625,294.1499938964844,283.85760498046875,282.9245910644531,287.6214294433594,285.4758605957031,290.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674150496721,2.053964998083302e-09,0.0009674130124039,-0.0044324533082544,0.0,0.0,0.0,-0.0058310492895543,60.0,-4.351253986358643,-0.0,-6.380947326078967e-08,0.0,292.94696044921875,293.0859375,285.7139587402344,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087900,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.077521099243312e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.5590679848101e-05,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,7.060295320115983e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.559065802022816e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0004534408508334,290.94342041015625,294.1499938964844,283.8003845214844,282.8970947265625,287.5887145996094,285.4256286621094,290.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674017783254,2.052406689045938e-09,0.0009673997410573,-0.004428369924426,0.0,0.0,0.0,-0.00583027722314,60.0,-4.389830589294434,-0.0,-6.3807711114805e-08,0.0,292.94696044921875,293.0859375,285.7143249511719,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087960,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,9.07710418687202e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,9.558629244565964e-05,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,7.059970812406391e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,9.55862706177868e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0004534200124908,290.9414978027344,294.1499938964844,283.7445373535156,282.8699951171875,287.5557861328125,285.3753662109375,290.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673560853116,2.0470716233234043e-09,0.0009673539898358,-0.0044143903069198,0.0,0.0,0.0,-0.0058276318013668,60.0,-4.427252292633057,-0.0,-6.38016928178331e-08,0.0,292.94696044921875,293.0859375,285.71466064453125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088020,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.077620052266866e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.559172031003982e-05,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,7.060371717670932e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.559169848216698e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0004534457693807,290.9376220703125,294.1499938964844,283.6371765136719,282.8173217773437,287.4894104003906,285.2744445800781,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674085304141,2.053214043229445e-09,0.0009674064931459,-0.0044304858893156,0.0,0.0,0.0,-0.0058306762948632,60.0,-4.499241352081299,-0.0,-6.380862771493413e-08,0.0,292.94696044921875,293.0859375,285.7153625488281,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088080,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.077620052266866e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.559172031003982e-05,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,7.060371717670932e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.559169848216698e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0004534457693807,290.9376220703125,294.1499938964844,283.6371765136719,282.8173217773437,287.4894104003906,285.2744445800781,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674085304141,2.053214043229445e-09,0.0009674064931459,-0.0044304858893156,0.0,0.0,0.0,-0.0058306762948632,60.0,-4.499241352081299,-0.0,-6.380862771493413e-08,0.0,292.94696044921875,293.0859375,285.7153625488281,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088140,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,9.081171447178348e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.562912600813434e-05,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.063134398777038e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.562910418026148e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0004536231863312,290.9337463378906,294.1499938964844,283.5361633300781,282.7669677734375,287.4223937988281,285.1708374023437,290.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677847265265,2.0971944181269464e-09,0.0009677826310507,-0.0045457314699888,0.0,0.0,0.0,-0.0058524799533188,60.0,-4.568161964416504,-0.0,-6.38582520195996e-08,0.0,292.94696044921875,293.0859375,285.716064453125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088200,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,9.081171447178348e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.562912600813434e-05,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.063134398777038e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.562910418026148e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0004536231863312,290.9337463378906,294.1499938964844,283.5361633300781,282.7669677734375,287.4223937988281,285.1708374023437,290.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677847265265,2.0971944181269464e-09,0.0009677826310507,-0.0045457314699888,0.0,0.0,0.0,-0.0058524799533188,60.0,-4.568161964416504,-0.0,-6.38582520195996e-08,0.0,292.94696044921875,293.0859375,285.716064453125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088260,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.07319481484592e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.55451250774786e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,7.056930189719424e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.554510324960576e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0004532247548922,290.9299011230469,294.1499938964844,283.4422302246094,282.71923828125,287.3548889160156,285.0708312988281,290.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669326827861,1.9975232579128033e-09,0.0009669307037256,-0.0042845541611313,0.0,0.0,0.0,-0.0058030704967677,60.0,-4.630105018615723,-0.0,-6.374580863166558e-08,0.0,292.94696044921875,293.0859375,285.7167663574219,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088320,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.07319481484592e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.55451250774786e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,7.056930189719424e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.554510324960576e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0004532247548922,290.9299011230469,294.1499938964844,283.4422302246094,282.71923828125,287.3548889160156,285.0708312988281,290.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669326827861,1.9975232579128033e-09,0.0009669307037256,-0.0042845541611313,0.0,0.0,0.0,-0.0058030704967677,60.0,-4.630105018615723,-0.0,-6.374580863166558e-08,0.0,292.94696044921875,293.0859375,285.7167663574219,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088380,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.066586790140718e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.547553781885654e-05,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,7.051790453260764e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.54755159909837e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0004528946592472,290.92742919921875,294.1499938964844,283.3860778808594,282.6902770996094,287.3115234375,285.0121765136719,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662266820669,1.915007707964378e-09,0.0009662247612141,-0.0040683303959667,0.0,0.0,0.0,-0.0057621621526777,60.0,-4.665348052978516,-0.0,-6.365279858755457e-08,0.0,292.94696044921875,293.0859375,285.7171936035156,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088440,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.064347250387073e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.545195644022896e-05,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,7.05004931660369e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,9.545194188831374e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0004527828132268,290.9260559082031,294.1499938964844,283.35595703125,282.674560546875,287.287109375,284.9801330566406,290.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659873321652,1.8870072171495167e-09,0.0009659854113124,-0.0039949575439095,0.0,0.0,0.0,-0.0057482817210257,60.0,-4.684429168701172,-0.0,-6.362125049008682e-08,0.0,292.94696044921875,293.0859375,285.71746826171875,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088500,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.061381570063531e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,9.54207280301489e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,7.047742110444233e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.542070620227604e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004526346747297,290.92413330078125,294.1499938964844,283.31591796875,282.6534729003906,287.2531433105469,284.9375305175781,290.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499172194097462e-09,0.0009656682377681,-0.0038977670483291,0.0,0.0,0.0,-0.0057298941537737,60.0,-4.7096381187438965,-0.0,-6.357947057722414e-08,0.0,292.94696044921875,293.0859375,285.7178039550781,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088560,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.05866691027768e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.539214079268275e-05,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,7.045630627544597e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,9.539211896480992e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0004524990508798,290.9222106933594,294.1499938964844,283.278076171875,282.63330078125,287.2191467285156,284.8964233398437,290.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653796441853,1.8159546089080438e-09,0.0009653778397478,-0.0038087707944214,0.0,0.0,0.0,-0.0057130577042698,60.0,-4.733614444732666,-0.0,-6.354122916718552e-08,0.0,292.94696044921875,293.0859375,285.7181396484375,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088620,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.053565008798614e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.533841512165964e-05,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,7.041663047857583e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,9.53384005697444e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0004522442177403,290.9183959960937,294.1499938964844,283.2091979980469,282.5957946777344,287.15118408203125,284.8182983398437,290.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648337145335,1.7521224471295227e-09,0.0009648319683037,-0.0036415045615285,0.0,0.0,0.0,-0.0056814132258296,60.0,-4.777467250823975,-0.0,-6.346938619117283e-08,0.0,292.94696044921875,293.0859375,285.7188415527344,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088680,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.053565008798614e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.533841512165964e-05,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,7.041663047857583e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,9.53384005697444e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0004522442177403,290.9183959960937,294.1499938964844,283.2091979980469,282.5957946777344,287.15118408203125,284.8182983398437,290.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648337145335,1.7521224471295227e-09,0.0009648319683037,-0.0036415045615285,0.0,0.0,0.0,-0.0056814132258296,60.0,-4.777467250823975,-0.0,-6.346938619117283e-08,0.0,292.94696044921875,293.0859375,285.7188415527344,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088740,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.048669744515792e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.528686496196316e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,7.03785553923808e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,9.52868431340903e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0004519996873568,290.9145812988281,294.1499938964844,283.1499938964844,282.5624389648437,287.0833435058594,284.7449645996094,290.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643097873777,1.6908610067645211e-09,0.0009643080993555,-0.0034809736534953,0.0,0.0,0.0,-0.0056510432623326,60.0,-4.8161725997924805,-0.0,-6.340047065123144e-08,0.0,292.94696044921875,293.0859375,285.71954345703125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088800,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.048669744515792e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.528686496196316e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,7.03785553923808e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,9.52868431340903e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0004519996873568,290.9145812988281,294.1499938964844,283.1499938964844,282.5624389648437,287.0833435058594,284.7449645996094,290.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643097873777,1.6908610067645211e-09,0.0009643080993555,-0.0034809736534953,0.0,0.0,0.0,-0.0056510432623326,60.0,-4.8161725997924805,-0.0,-6.340047065123144e-08,0.0,292.94696044921875,293.0859375,285.71954345703125,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088860,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.043830505106598e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,9.52359041548334e-05,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,7.034091686364263e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.523588960291818e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0004517579509411,290.9107666015625,294.1499938964844,283.09649658203125,282.5314636230469,287.0157775878906,284.6774597167969,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637919138185,1.630306112332391e-09,0.000963790284004,-0.003322294447571,0.0,0.0,0.0,-0.0056210234761238,60.0,-4.849451065063477,-0.0,-6.333239355171827e-08,0.0,292.94696044921875,293.0859375,285.7202453613281,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088920,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.043830505106598e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,9.52359041548334e-05,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,7.034091686364263e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.523588960291818e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0004517579509411,290.9107666015625,294.1499938964844,283.09649658203125,282.5314636230469,287.0157775878906,284.6774597167969,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637919138185,1.630306112332391e-09,0.000963790284004,-0.003322294447571,0.0,0.0,0.0,-0.0056210234761238,60.0,-4.849451065063477,-0.0,-6.333239355171827e-08,0.0,292.94696044921875,293.0859375,285.7202453613281,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088980,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.039028373081236e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.518533624941484e-05,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,7.030356209725142e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.51853216974996e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0004515180771704,290.906982421875,294.1499938964844,283.04425048828125,282.5008850097656,286.9484558105469,284.6142272949219,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963277881965,1.570214513968437e-09,0.0009632763103581,-0.0031648289877921,0.0,0.0,0.0,-0.0055912327952682,60.0,-4.880483627319336,-0.0,-6.3264870675539e-08,0.0,292.94696044921875,293.0859375,285.720947265625,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089040,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.039028373081236e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.518533624941484e-05,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,7.030356209725142e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.51853216974996e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0004515180771704,290.906982421875,294.1499938964844,283.04425048828125,282.5008850097656,286.9484558105469,284.6142272949219,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963277881965,1.570214513968437e-09,0.0009632763103581,-0.0031648289877921,0.0,0.0,0.0,-0.0055912327952682,60.0,-4.880483627319336,-0.0,-6.3264870675539e-08,0.0,292.94696044921875,293.0859375,285.720947265625,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089100,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.036899427883328e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,9.516291902400552e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.028700929367915e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.516289719613268e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0004514117317739,290.90509033203125,294.1499938964844,283.01861572265625,282.4857482910156,286.9149475097656,284.5843200683594,290.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630499989725,1.5435617228831682e-09,0.0009630484273657,-0.0030949874781072,0.0,0.0,0.0,-0.0055780201219022,60.0,-4.895577430725098,-0.0,-6.323492840465407e-08,0.0,292.94696044921875,293.0859375,285.7212829589844,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089160,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,9.035091352416202e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,9.51438705669716e-05,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,7.027293759165332e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.514385601505636e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0004513213934842,290.9031982421875,294.1499938964844,282.9932556152344,282.470703125,286.8814697265625,284.5552673339844,290.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628559928387,1.520900627660637e-09,0.0009628544794395,-0.0030356056522578,0.0,0.0,0.0,-0.0055667851120233,60.0,-4.910529136657715,-0.0,-6.32094838692865e-08,0.0,292.94696044921875,293.0859375,285.7216491699219,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089220,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,9.031477384269238e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.510581730864942e-05,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,7.024483056738973e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,9.51058027567342e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0004511408915277,290.8994140625,294.1499938964844,282.9435119628906,282.4408874511719,286.8148193359375,284.5008544921875,290.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624689118936,1.475623956359584e-09,0.0009624674567021,-0.0029169612098485,0.0,0.0,0.0,-0.0055443402379751,60.0,-4.939677715301514,-0.0,-6.315865164197021e-08,0.0,292.94696044921875,293.0859375,285.7223205566406,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089280,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,9.031477384269238e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.510581730864942e-05,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,7.024483056738973e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,9.51058027567342e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0004511408915277,290.8994140625,294.1499938964844,282.9435119628906,282.4408874511719,286.8148193359375,284.5008544921875,290.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624689118936,1.475623956359584e-09,0.0009624674567021,-0.0029169612098485,0.0,0.0,0.0,-0.0055443402379751,60.0,-4.939677715301514,-0.0,-6.315865164197021e-08,0.0,292.94696044921875,293.0859375,285.7223205566406,285.6591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089340,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.021982259582728e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.500583109911533e-05,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,7.017097959760576e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.500580927124248e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.0004506665864028,290.8956604003906,294.1499938964844,282.8949584960937,282.4114074707031,286.7484741210937,284.4515075683594,290.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614553418941,1.357064793872098e-09,0.0009614540031179,-0.0026062841061502,0.0,0.0,0.0,-0.0054855667985975,60.0,-4.966986656188965,-0.0,-6.302564514726329e-08,0.0,292.94696044921875,293.0859375,285.7230224609375,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089400,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.021982259582728e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.500583109911533e-05,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,7.017097959760576e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.500580927124248e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.0004506665864028,290.8956604003906,294.1499938964844,282.8949584960937,282.4114074707031,286.7484741210937,284.4515075683594,290.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614553418941,1.357064793872098e-09,0.0009614540031179,-0.0026062841061502,0.0,0.0,0.0,-0.0054855667985975,60.0,-4.966986656188965,-0.0,-6.302564514726329e-08,0.0,292.94696044921875,293.0859375,285.7230224609375,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089460,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,9.013584349304438e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,9.491739183431493e-05,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,7.010566332610324e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.491737728239968e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0004502470837906,290.8918762207031,294.1499938964844,282.84765625,282.3822326660156,286.6824951171875,284.4105529785156,290.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605581872165,1.2521834680256916e-09,0.0009605569648556,-0.0023314487189054,0.0,0.0,0.0,-0.005433571524918,60.0,-4.991834163665772,-0.0,-6.290810006248648e-08,0.0,292.94696044921875,293.0859375,285.7237243652344,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089520,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,9.013584349304438e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,9.491739183431493e-05,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,7.010566332610324e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.491737728239968e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0004502470837906,290.8918762207031,294.1499938964844,282.84765625,282.3822326660156,286.6824951171875,284.4105529785156,290.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605581872165,1.2521834680256916e-09,0.0009605569648556,-0.0023314487189054,0.0,0.0,0.0,-0.005433571524918,60.0,-4.991834163665772,-0.0,-6.290810006248648e-08,0.0,292.94696044921875,293.0859375,285.7237243652344,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089580,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.008272172650322e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,9.486146154813468e-05,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,7.00643504387699e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,9.486143972026184e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0004499817441683,290.8891906738281,294.1499938964844,282.8143310546875,282.3614501953125,286.6352233886719,284.3854064941406,290.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599905461072,1.1858242165985187e-09,0.000959989381954,-0.0021575579885393,0.0,0.0,0.0,-0.0054006739519536,60.0,-5.009562015533447,-0.0,-6.283378439775333e-08,0.0,292.94696044921875,293.0859375,285.7242126464844,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089640,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.006178879644722e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.483941539656372e-05,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,7.004806684562936e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.483939356869088e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0004498771741054,290.8881530761719,294.1499938964844,282.8015441894531,282.3533935546875,286.6169128417969,284.3762512207031,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597669704817,1.159670692807424e-09,0.0009597658063285,-0.0020890238229185,0.0,0.0,0.0,-0.0053877090103924,60.0,-5.016394138336182,-0.0,-6.280451003704003e-08,0.0,292.94696044921875,293.0859375,285.72442626953125,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089700,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,9.002500883070752e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,9.48006854741834e-05,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,7.001946505624801e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,9.480066364631055e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.0004496934707276,290.88629150390625,294.1499938964844,282.7789306640625,282.3390808105469,286.5846862792969,284.3619079589844,290.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009478971478529,1.1022333046284416e-09,0.000947896100115,-0.0019498905166983,0.0,0.0,0.0,-0.0053020389750599,60.0,-5.000034809112549,-0.0,-6.275309516468043e-08,0.0,292.94696044921875,293.0859375,285.7247619628906,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089760,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,9.005195170175284e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.48290471569635e-05,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,7.004041253821924e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.482903260504828e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0004498280177358,290.89312744140625,294.1499938964844,282.7566223144531,282.3248291015625,286.55670166015625,284.34771728515625,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007628960302099,9.50085454753946e-10,0.0007628950406797,-0.0017348933033645,0.0,0.0,0.0,-0.0043032332323491,60.0,-4.629183292388916,-0.0,-6.279051234514554e-08,0.0,292.94696044921875,293.0859375,285.72509765625,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089820,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,4.7143359552137554e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,4.9644233513390645e-05,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,3.666706106741913e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,4.964422623743303e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,0.0002354907919652,290.8926086425781,294.1499938964844,282.7128601074219,282.2965393066406,286.5113830566406,284.3239440917969,290.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000630035996437,7.550872149764132e-10,0.0006300352397374,-0.0013551010051742,0.0,0.0,0.0,-0.0035288131330162,60.0,-3.744118452072144,-0.0,-1.7208684255365373e-08,0.0,292.94696044921875,293.0859375,285.7257995605469,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089880,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,4.7143359552137554e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,4.9644233513390645e-05,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,3.666706106741913e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,4.964422623743303e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,0.0002354907919652,290.8926086425781,294.1499938964844,282.7128601074219,282.2965393066406,286.5113830566406,284.3239440917969,290.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000630035996437,7.550872149764132e-10,0.0006300352397374,-0.0013551010051742,0.0,0.0,0.0,-0.0035288131330162,60.0,-3.744118452072144,-0.0,-1.7208684255365373e-08,0.0,292.94696044921875,293.0859375,285.7257995605469,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089940,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,-3.944348281947896e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,-4.153589179622941e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,-3.067826764890924e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,-4.153588452027179e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,-0.0001970283192349,290.90997314453125,294.1499938964844,282.6703186035156,282.2684936523437,286.49127197265625,284.3748474121094,290.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009296497446484,8.26401724829395e-10,0.0009296488715335,-0.001242974307388,0.0,0.0,0.0,-0.0050302087329328,60.0,-2.6877083778381348,-0.0,-1.2046364794571218e-08,0.0,292.94696044921875,293.0859375,285.7265014648437,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090000,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,-3.944348281947896e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,-4.153589179622941e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,-3.067826764890924e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,-4.153588452027179e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,-0.0001970283192349,290.90997314453125,294.1499938964844,282.6703186035156,282.2684936523437,286.49127197265625,284.3748474121094,290.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009296497446484,8.26401724829395e-10,0.0009296488715335,-0.001242974307388,0.0,0.0,0.0,-0.0050302087329328,60.0,-2.6877083778381348,-0.0,-1.2046364794571218e-08,0.0,292.94696044921875,293.0859375,285.7265014648437,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
