time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090060,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,2.1524001567740925e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,2.266581213916652e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,1.6740892533562146e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.2665808501187712e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001075168183888,290.9524230957031,294.1499938964844,282.62890625,282.2406921386719,286.4808959960937,284.4256591796875,290.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004271682701073,4.849990409283578e-10,0.0004271677753422,-0.0008479029056616,0.0,0.0,0.0,-0.0023758967872709,60.0,-2.7692487239837646,-0.0,-3.5871541292920032e-09,0.0,292.94696044921875,293.0859375,285.7271728515625,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090120,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,2.1524001567740925e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,2.266581213916652e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,1.6740892533562146e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.2665808501187712e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0001075168183888,290.9524230957031,294.1499938964844,282.62890625,282.2406921386719,286.4808959960937,284.4256591796875,290.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004271682701073,4.849990409283578e-10,0.0004271677753422,-0.0008479029056616,0.0,0.0,0.0,-0.0023758967872709,60.0,-2.7692487239837646,-0.0,-3.5871541292920032e-09,0.0,292.94696044921875,293.0859375,285.7271728515625,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090180,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,3.130585537292063e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,3.296657814644277e-05,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,2.4349003069801256e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,3.296657087048516e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001563792029628,290.9959716796875,294.1499938964844,282.5886535644531,282.21307373046875,286.4741516113281,284.4713134765625,290.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336166264489,4.172710232897003e-10,0.0003336162189953,-0.0007633963832631,0.0,0.0,0.0,-0.001879169489257,60.0,-2.347236394882202,-0.0,-7.588464079333335e-09,0.0,292.94696044921875,293.0859375,285.7278747558594,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090240,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,3.130585537292063e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,3.296657814644277e-05,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,2.4349003069801256e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,3.296657087048516e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001563792029628,290.9959716796875,294.1499938964844,282.5886535644531,282.21307373046875,286.4741516113281,284.4713134765625,290.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336166264489,4.172710232897003e-10,0.0003336162189953,-0.0007633963832631,0.0,0.0,0.0,-0.001879169489257,60.0,-2.347236394882202,-0.0,-7.588464079333335e-09,0.0,292.94696044921875,293.0859375,285.7278747558594,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090300,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,3.092158658546396e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,3.256192576372996e-05,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,2.405012673989404e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,3.2561918487772346e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001544597034808,290.9971618652344,294.1499938964844,282.5689697265625,282.1993408203125,286.4688720703125,284.46990966796875,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003289888845756,4.11615602713411e-10,0.000328988477122,-0.0007531559094786,0.0,0.0,0.0,-0.001853184076026,60.0,-2.032322645187378,-0.0,-7.403313517784227e-09,0.0,292.94696044921875,293.0859375,285.72821044921875,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090360,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,2.740257878031116e-05,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,2.885623871407006e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,2.131311885023024e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,2.885623325710185e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001368815137539,290.9978332519531,294.1499938964844,282.549560546875,282.1856689453125,286.4617919921875,284.4694519042969,290.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003419838612899,4.152875821006319e-10,0.0003419834538362,-0.0007498146151192,0.0,0.0,0.0,-0.001918664900586,60.0,-1.930468201637268,-0.0,-5.814136283532889e-09,0.0,292.94696044921875,293.0859375,285.72857666015625,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090420,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.02426108950749e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.502982720732688e-05,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.018870383035392e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.502981265541166e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004507804405875,291.06170654296875,294.1499938964844,282.5115966796875,282.1584167480469,286.4625549316406,284.5274353027344,290.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,0.0004219821130391,-2.055161596459243e-12,-0.0004219821130391,-0.0004165790451224,0.0,0.0,0.0,0.0020835888572037,60.0,-2.348588705062866,-0.0,-6.305563715613971e-08,0.0,292.94696044921875,293.0859375,285.729248046875,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090480,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.02426108950749e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.502982720732688e-05,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.018870383035392e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.502981265541166e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004507804405875,291.06170654296875,294.1499938964844,282.5115966796875,282.1584167480469,286.4625549316406,284.5274353027344,290.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,0.0004219821130391,-2.055161596459243e-12,-0.0004219821130391,-0.0004165790451224,0.0,0.0,0.0,0.0020835888572037,60.0,-2.348588705062866,-0.0,-6.305563715613971e-08,0.0,292.94696044921875,293.0859375,285.729248046875,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090540,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,2.580231739557348e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,2.71710869128583e-05,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,2.006847171287518e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,2.717108145589009e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001288878847844,291.0621337890625,294.1499938964844,282.4747314453125,282.1313171386719,286.4548645019531,284.5294189453125,290.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749593404587,3.4390715275556245e-10,0.0002749589912127,-0.0006291787140071,0.0,0.0,0.0,-0.0015487697673961,60.0,-1.7103095054626465,-0.0,-5.154872084744966e-09,0.0,292.94696044921875,293.0859375,285.7299499511719,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090600,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,2.580231739557348e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,2.71710869128583e-05,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,2.006847171287518e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,2.717108145589009e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001288878847844,291.0621337890625,294.1499938964844,282.4747314453125,282.1313171386719,286.4548645019531,284.5294189453125,290.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749593404587,3.4390715275556245e-10,0.0002749589912127,-0.0006291787140071,0.0,0.0,0.0,-0.0015487697673961,60.0,-1.7103095054626465,-0.0,-5.154872084744966e-09,0.0,292.94696044921875,293.0859375,285.7299499511719,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090660,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,2.0005885744467378e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,2.1067162379040383e-05,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,1.556013558001723e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,2.1067158741061576e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.993351704906672e-05,291.06427001953125,294.1499938964844,282.4389953613281,282.1043395996094,286.450439453125,284.53240966796875,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002203235490014,2.7379368217061995e-10,0.000220323272515,-0.0004994850605726,0.0,0.0,0.0,-0.0012399310944601,60.0,-1.3830790519714355,-0.0,-3.098959311387261e-09,0.0,292.94696044921875,293.0859375,285.73065185546875,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090720,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,2.0005885744467378e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,2.1067162379040383e-05,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,1.556013558001723e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,2.1067158741061576e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.993351704906672e-05,291.06427001953125,294.1499938964844,282.4389953613281,282.1043395996094,286.450439453125,284.53240966796875,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002203235490014,2.7379368217061995e-10,0.000220323272515,-0.0004994850605726,0.0,0.0,0.0,-0.0012399310944601,60.0,-1.3830790519714355,-0.0,-3.098959311387261e-09,0.0,292.94696044921875,293.0859375,285.73065185546875,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090780,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,1.5659939890610985e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,1.6490672351210378e-05,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,1.217995486513246e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,1.6490670532220975e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,7.822462794138119e-05,291.07281494140625,294.1499938964844,282.4112243652344,282.0828552246094,286.4476013183594,284.5381774902344,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668841141508,2.0872983896857983e-10,0.0001668838958721,-0.0003818704863078,0.0,0.0,0.0,-0.0009400105336681,60.0,-0.8868745565414429,-0.0,-1.898803780875369e-09,0.0,292.94696044921875,293.0859375,285.731201171875,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090840,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,1.453470849810401e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,1.5305749911931343e-05,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,1.130477448896272e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,1.5305746273952536e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,7.260386337293312e-05,291.0730285644531,294.1499938964844,282.4043884277344,282.0774841308594,286.4472351074219,284.5388488769531,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154892928549,1.9373186388449423e-10,0.0001548927393741,-0.0003544317150954,0.0,0.0,0.0,-0.0008724676445126,60.0,-0.8812309503555298,-0.0,-1.6357334375882715e-09,0.0,292.94696044921875,293.0859375,285.7313232421875,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090900,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,1.1975391316809691e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,1.2610665180545766e-05,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.314194358012172e-06,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,1.261066245206166e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,5.981954382150434e-05,291.0735168457031,294.1499938964844,282.3874816894531,282.0640869140625,286.4468688964844,284.5404663085937,290.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001276190014323,1.5961905408534705e-10,0.0001276188559131,-0.0002920224505942,0.0,0.0,0.0,-0.0007188413292169,60.0,-0.79653000831604,-0.0,-1.1103994390637695e-09,0.0,292.94696044921875,293.0859375,285.731689453125,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090960,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.708218385640066e-06,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,1.0223222489003092e-05,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,7.550837381131714e-06,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,1.022322157950839e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,4.849455217481591e-05,291.0738525390625,294.1499938964844,282.370849609375,282.0507202148437,286.4466857910156,284.54168701171875,290.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034586894093,1.2940050420073843e-10,0.000103458558442,-0.0002367376437177,0.0,0.0,0.0,-0.0005827530985698,60.0,-0.689654529094696,-0.0,-7.297580872922538e-10,0.0,292.94696044921875,293.0859375,285.7320251464844,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091020,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,6.247319106478244e-06,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,6.578728516615229e-06,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,4.859026375925168e-06,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,6.578727607120527e-06,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,3.1206644052872434e-05,291.0741271972656,294.1499938964844,282.33837890625,282.0240173339844,286.44647216796875,284.5431213378906,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.657636549789459e-05,8.327015466047527e-11,6.657628546236083e-05,-0.0001523423852631,0.0,0.0,0.0,-0.0003750055329874,60.0,-0.4816223680973053,-0.0,-3.0219493574179523e-10,0.0,292.94696044921875,293.0859375,285.73272705078125,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091080,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,6.247319106478244e-06,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,6.578728516615229e-06,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,4.859026375925168e-06,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,6.578727607120527e-06,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,3.1206644052872434e-05,291.0741271972656,294.1499938964844,282.33837890625,282.0240173339844,286.44647216796875,284.5431213378906,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.657636549789459e-05,8.327015466047527e-11,6.657628546236083e-05,-0.0001523423852631,0.0,0.0,0.0,-0.0003750055329874,60.0,-0.4816223680973053,-0.0,-3.0219493574179523e-10,0.0,292.94696044921875,293.0859375,285.73272705078125,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091140,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,4.2299948290747125e-06,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,4.4543885451275855e-06,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,3.2899963571253465e-06,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,4.454388090380235e-06,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,2.112969559675548e-05,291.0743103027344,294.1499938964844,282.3070068359375,281.9973449707031,286.4464111328125,284.5438232421875,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.50781371910125e-05,5.6381323221277294e-11,4.507807898335159e-05,-0.0001031493884511,0.0,0.0,0.0,-0.0002539121778681,60.0,-0.3325110077857971,-0.0,-1.385413728183238e-10,0.0,292.94696044921875,293.0859375,285.7333984375,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091200,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,4.2299948290747125e-06,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,4.4543885451275855e-06,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,3.2899963571253465e-06,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,4.454388090380235e-06,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,2.112969559675548e-05,291.0743103027344,294.1499938964844,282.3070068359375,281.9973449707031,286.4464111328125,284.5438232421875,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.50781371910125e-05,5.6381323221277294e-11,4.507807898335159e-05,-0.0001031493884511,0.0,0.0,0.0,-0.0002539121778681,60.0,-0.3325110077857971,-0.0,-1.385413728183238e-10,0.0,292.94696044921875,293.0859375,285.7333984375,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091260,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,3.022474402314401e-06,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,3.182811497026705e-06,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,2.350813701923471e-06,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,3.182810814905679e-06,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,1.5097882169357035e-05,291.0743713378906,294.1499938964844,282.2767028808594,281.970703125,286.4464111328125,284.54412841796875,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2209802157012746e-05,4.028629513319615e-11,3.220976213924587e-05,-7.370364619418979e-05,0.0,0.0,0.0,-0.0001814285496948,60.0,-0.2361100167036056,-0.0,-7.073348851083239e-11,0.0,292.94696044921875,293.0859375,285.7341003417969,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091320,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,3.022474402314401e-06,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,3.182811497026705e-06,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,2.350813701923471e-06,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,3.182810814905679e-06,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,1.5097882169357035e-05,291.0743713378906,294.1499938964844,282.2767028808594,281.970703125,286.4464111328125,284.54412841796875,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2209802157012746e-05,4.028629513319615e-11,3.220976213924587e-05,-7.370364619418979e-05,0.0,0.0,0.0,-0.0001814285496948,60.0,-0.2361100167036056,-0.0,-7.073348851083239e-11,0.0,292.94696044921875,293.0859375,285.7341003417969,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091380,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,2.2096796783444006e-06,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,2.3268994482350536e-06,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,1.7186399645652273e-06,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,2.3268989934877027e-06,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,1.1037805052183105e-05,291.0744323730469,294.1499938964844,282.2474365234375,281.9440612792969,286.4463806152344,284.5443115234375,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.354801290493924e-05,2.9452600081025786e-11,2.354798198211938e-05,-5.388343925005756e-05,0.0,0.0,0.0,-0.0001326391939073,60.0,-0.1707316637039184,-0.0,-3.7805803626556056e-11,0.0,292.94696044921875,293.0859375,285.7347717285156,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091440,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,2.2096796783444006e-06,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,2.3268994482350536e-06,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,1.7186399645652273e-06,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,2.3268989934877027e-06,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,1.1037805052183105e-05,291.0744323730469,294.1499938964844,282.2474365234375,281.9440612792969,286.4463806152344,284.5443115234375,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.354801290493924e-05,2.9452600081025786e-11,2.354798198211938e-05,-5.388343925005756e-05,0.0,0.0,0.0,-0.0001326391939073,60.0,-0.1707316637039184,-0.0,-3.7805803626556056e-11,0.0,292.94696044921875,293.0859375,285.7347717285156,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091500,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,1.863888655861956e-06,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,1.9627645997388754e-06,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,1.4496913536277134e-06,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.9627643723652e-06,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.310507266491186e-06,291.0744323730469,294.1499938964844,282.2331848144531,281.9307556152344,286.4463806152344,284.5443725585937,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.986397364817094e-05,2.484455870199741e-11,1.986394818231929e-05,-4.545284537016414e-05,0.0,0.0,0.0,-0.0001118878863053,60.0,-0.1441555172204971,-0.0,-2.689922243281906e-11,0.0,292.94696044921875,293.0859375,285.7351379394531,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091560,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.5367337482530274e-06,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,1.6182548279175537e-06,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,1.1952374734391924e-06,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.6182544868570403e-06,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.676301720493939e-06,291.074462890625,294.1499938964844,282.2192077636719,281.9174194335937,286.4463806152344,284.5444030761719,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.637716377445031e-05,2.0483541945948147e-11,1.6377141946577467e-05,-3.747445953194983e-05,0.0,0.0,0.0,-9.224776295013726e-05,60.0,-0.1208832636475563,-0.0,-1.828508525147932e-11,0.0,292.94696044921875,293.0859375,285.7354736328125,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091620,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.44214946230204e-07,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.943039458448766e-07,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.343895163103298e-07,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.943038321580389e-07,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,4.716548119176878e-06,291.074462890625,294.1499938964844,282.1920166015625,281.8907165527344,286.4463806152344,284.54443359375,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.006233287625946e-05,1.2585443971702136e-11,1.0062320143333636e-05,-2.3024960682960227e-05,0.0,0.0,0.0,-5.66782255191356e-05,60.0,-0.0796456485986709,-0.0,-6.9030588537022375e-12,0.0,292.94696044921875,293.0859375,285.73614501953125,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091680,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.44214946230204e-07,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.943039458448766e-07,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.343895163103298e-07,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.943038321580389e-07,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,4.716548119176878e-06,291.074462890625,294.1499938964844,282.1920166015625,281.8907165527344,286.4463806152344,284.54443359375,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.006233287625946e-05,1.2585443971702136e-11,1.0062320143333636e-05,-2.3024960682960227e-05,0.0,0.0,0.0,-5.66782255191356e-05,60.0,-0.0796456485986709,-0.0,-6.9030588537022375e-12,0.0,292.94696044921875,293.0859375,285.73614501953125,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091740,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,5.172051373847353e-07,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,5.446419777399569e-07,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,4.022707287276717e-07,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,5.446419208965381e-07,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.583546120149549e-06,291.074462890625,294.1499938964844,282.1658630371094,281.86395263671875,286.4463806152344,284.5444641113281,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.511800281965407e-06,6.893878263386499e-12,5.511793460755143e-06,-1.2612260434252676e-05,0.0,0.0,0.0,-3.104638017248362e-05,60.0,-0.0489916838705539,-0.0,-2.071216462229409e-12,0.0,292.94696044921875,293.0859375,285.7368469238281,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091800,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,5.172051373847353e-07,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,5.446419777399569e-07,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,4.022707287276717e-07,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,5.446419208965381e-07,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.583546120149549e-06,291.074462890625,294.1499938964844,282.1658630371094,281.86395263671875,286.4463806152344,284.5444641113281,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.511800281965407e-06,6.893878263386499e-12,5.511793460755143e-06,-1.2612260434252676e-05,0.0,0.0,0.0,-3.104638017248362e-05,60.0,-0.0489916838705539,-0.0,-2.071216462229409e-12,0.0,292.94696044921875,293.0859375,285.7368469238281,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091860,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.456210097534495e-07,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.586507719115616e-07,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.9103859472124898e-07,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.586507434898522e-07,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2269275657672551e-06,291.074462890625,294.1499938964844,282.14068603515625,281.8370666503906,286.4463806152344,284.5444641113281,290.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6175869152211817e-06,3.273922149008013e-12,2.617583731989725e-06,-5.989617875457043e-06,0.0,0.0,0.0,-1.4744102372787893e-05,60.0,-0.0280127059668302,-0.0,-4.671225429034309e-13,0.0,292.94696044921875,293.0859375,285.7375183105469,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091920,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.456210097534495e-07,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.586507719115616e-07,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.9103859472124898e-07,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.586507434898522e-07,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2269275657672551e-06,291.074462890625,294.1499938964844,282.14068603515625,281.8370666503906,286.4463806152344,284.5444641113281,290.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6175869152211817e-06,3.273922149008013e-12,2.617583731989725e-06,-5.989617875457043e-06,0.0,0.0,0.0,-1.4744102372787893e-05,60.0,-0.0280127059668302,-0.0,-4.671225429034309e-13,0.0,292.94696044921875,293.0859375,285.7375183105469,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091980,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.0110277770536413e-07,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.0646610348885589e-07,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.863550166575808e-08,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.0646608927800116e-07,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,5.050292202213313e-07,291.074462890625,294.1499938964844,282.119384765625,281.8133544921875,286.4463806152344,284.5444641113281,290.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0774760994536337e-06,1.3476724076977309e-12,1.077474735211581e-06,-2.4654882508912124e-06,0.0,0.0,0.0,-6.069109076634049e-06,60.0,-0.0153968529775738,-0.0,-7.914545754883484e-14,0.0,292.94696044921875,293.0859375,285.7381286621094,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092040,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.254646471390517e-08,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.745589579779337e-08,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.198059392976577e-08,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.745588158693864e-08,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,4.622886535798898e-07,291.074462890625,294.1499938964844,282.1165466308594,281.8100891113281,286.4463806152344,284.5444641113281,290.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.862920933301211e-07,1.2335605627245005e-12,9.862908427749062e-07,-2.256839024994406e-06,0.0,0.0,0.0,-5.555484676733613e-06,60.0,-0.014410650357604,-0.0,-6.63161745569768e-14,0.0,292.94696044921875,293.0859375,285.7382202148437,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092100,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,4.3614221567622735e-08,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,4.5927880165663744e-08,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.392217706732481e-08,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,4.592787306023639e-08,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.178620235326889e-07,291.074462890625,294.1499938964844,282.1048278808594,281.79656982421875,286.4463806152344,284.5444641113281,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.6575036094509414e-07,5.823017307053646e-13,4.657497640891961e-07,-1.0651137927197851e-06,0.0,0.0,0.0,-2.6232737582176924e-06,60.0,-0.009205806069076,-0.0,-1.4728417256962802e-14,0.0,292.94696044921875,293.0859375,285.7385559082031,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092160,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.233676354990166e-08,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.35216912614078e-08,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.7373041671930878e-08,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.3521687708694123e-08,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.1157673895922929e-07,291.074462890625,294.1499938964844,282.0933837890625,281.7829895019531,286.4463806152344,284.5444641113281,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.38620941672707e-07,2.983166014561278e-13,2.3862062903390324e-07,-5.456398071146396e-07,0.0,0.0,0.0,-1.344000338576734e-06,60.0,-0.0061277439817786,-0.0,-3.863138971991467e-15,0.0,292.94696044921875,293.0859375,285.7388916015625,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092220,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.3335343940212852e-09,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.4042760287935607e-09,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.0371935532660361e-09,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.4042758067489552e-09,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,6.661278639796819e-09,291.074462890625,294.1499938964844,282.0711975097656,281.7557067871094,286.4463806152344,284.5444641113281,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4215765453684526e-08,1.7786921092358306e-14,1.4215747690116132e-08,-3.252668179243301e-08,0.0,0.0,0.0,-8.00791895017028e-08,60.0,-0.0021941591985523,-0.0,-1.3769184783650532e-17,0.0,292.94696044921875,293.0859375,285.7395935058594,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092280,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.3335343940212852e-09,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.4042760287935607e-09,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.0371935532660361e-09,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.4042758067489552e-09,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,6.661278639796819e-09,291.074462890625,294.1499938964844,282.0711975097656,281.7557067871094,286.4463806152344,284.5444641113281,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4215765453684526e-08,1.7786921092358306e-14,1.4215747690116132e-08,-3.252668179243301e-08,0.0,0.0,0.0,-8.00791895017028e-08,60.0,-0.0021941591985523,-0.0,-1.3769184783650532e-17,0.0,292.94696044921875,293.0859375,285.7395935058594,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
