time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092340,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,5.082932408306814e-10,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,5.352573384520554e-10,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.953392335720452e-10,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,5.352572274297529e-10,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.53902943114781e-09,291.074462890625,294.1499938964844,282.04998779296875,281.7282409667969,286.4463806152344,284.5444641113281,290.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.434372951640398e-09,6.7998597983625386e-15,5.43436629030225e-09,-1.2422890272034692e-08,0.0,0.0,0.0,-3.060267772525549e-08,60.0,-0.0011964825680479,-0.0,-2.000453800193396e-18,0.0,292.94696044921875,293.0859375,285.7402648925781,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092400,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,5.082932408306814e-10,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,5.352573384520554e-10,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.953392335720452e-10,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,5.352572274297529e-10,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.53902943114781e-09,291.074462890625,294.1499938964844,282.04998779296875,281.7282409667969,286.4463806152344,284.5444641113281,290.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.434372951640398e-09,6.7998597983625386e-15,5.43436629030225e-09,-1.2422890272034692e-08,0.0,0.0,0.0,-3.060267772525549e-08,60.0,-0.0011964825680479,-0.0,-2.000453800193396e-18,0.0,292.94696044921875,293.0859375,285.7402648925781,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092460,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.5220658067249815e-10,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.6028088578590172e-10,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.1838291458232675e-10,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.6028085803032608e-10,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.60303264790707e-10,291.074462890625,294.1499938964844,282.0292358398437,281.7006530761719,286.4463806152344,284.5444641113281,290.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.651296543947467e-09,2.0655921211079923e-15,1.65129443452372e-09,-3.759487832155628e-09,0.0,0.0,0.0,-9.284121915698051e-09,60.0,-0.0006535018910653,-0.0,-1.7937697219017677e-19,0.0,292.94696044921875,293.0859375,285.740966796875,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092520,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.5220658067249815e-10,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.6028088578590172e-10,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.1838291458232675e-10,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.6028085803032608e-10,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.60303264790707e-10,291.074462890625,294.1499938964844,282.0292358398437,281.7006530761719,286.4463806152344,284.5444641113281,290.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.651296543947467e-09,2.0655921211079923e-15,1.65129443452372e-09,-3.759487832155628e-09,0.0,0.0,0.0,-9.284121915698051e-09,60.0,-0.0006535018910653,-0.0,-1.7937697219017677e-19,0.0,292.94696044921875,293.0859375,285.740966796875,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092580,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,4.476664178243439e-11,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,4.7141436587683216e-11,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.481850571751544e-11,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,4.7141429648789306e-11,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.23618595862618e-10,291.074462890625,294.1499938964844,282.0083923339844,281.6729431152344,286.4463806152344,284.5444641113281,290.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.825172483791107e-10,6.097842068051727e-16,4.825166377564472e-10,-1.100918689544983e-09,0.0,0.0,0.0,-2.721208147704601e-09,60.0,-0.0003540521138347,-0.0,-1.5517039105616762e-20,0.0,292.94696044921875,293.0859375,285.7416381835937,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092640,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,4.476664178243439e-11,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,4.7141436587683216e-11,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.481850571751544e-11,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,4.7141429648789306e-11,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.23618595862618e-10,291.074462890625,294.1499938964844,282.0083923339844,281.6729431152344,286.4463806152344,284.5444641113281,290.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.825172483791107e-10,6.097842068051727e-16,4.825166377564472e-10,-1.100918689544983e-09,0.0,0.0,0.0,-2.721208147704601e-09,60.0,-0.0003540521138347,-0.0,-1.5517039105616762e-20,0.0,292.94696044921875,293.0859375,285.7416381835937,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092700,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.558093840920872e-11,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796401220805e-11,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.9896287742349195e-11,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.693795880803761e-11,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206270880332e-10,291.074462890625,294.1499938964844,281.9979553222656,281.6590576171875,286.4463806152344,284.5444641113281,290.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.76906525487064e-10,3.2111903121049223e-16,2.7690619242015657e-10,-6.321865253511302e-10,0.0,0.0,0.0,-1.5570549294352531e-09,60.0,-0.0002719137410167,-0.0,-5.0667886173395176e-21,0.0,292.94696044921875,293.0859375,285.7419738769531,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092760,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.483694417325765e-11,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.5624019439330894e-11,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.153984720281276e-11,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.5624015969883942e-11,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.41135972037732e-11,291.074462890625,294.1499938964844,281.98748779296875,281.6451416015625,286.4463806152344,284.5444641113281,290.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5720216794967712e-10,2.037265512937016e-16,1.5720195978286e-10,-3.5870040271390725e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,-0.0002095075324177,-0.0,-1.704467650321777e-21,0.0,292.94696044921875,293.0859375,285.7423400878906,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092820,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,3.837140674645134e-12,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,4.04069442835886e-12,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,2.984443204720466e-12,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,4.040693994677991e-12,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.9167308365486413e-11,291.074462890625,294.1499938964844,281.966552734375,281.61724853515625,286.4463806152344,284.5444641113281,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2697494845311817e-11,6.072495665896327e-17,4.269743586471364e-11,-9.725123484294328e-11,0.0,0.0,0.0,-2.473825588822365e-10,60.0,-0.0001117491046898,-0.0,-1.140027448998811e-22,0.0,292.94696044921875,293.0859375,285.7430114746094,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092880,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,3.837140674645134e-12,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,4.04069442835886e-12,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,2.984443204720466e-12,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,4.040693994677991e-12,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.9167308365486413e-11,291.074462890625,294.1499938964844,281.966552734375,281.61724853515625,286.4463806152344,284.5444641113281,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2697494845311817e-11,6.072495665896327e-17,4.269743586471364e-11,-9.725123484294328e-11,0.0,0.0,0.0,-2.473825588822365e-10,60.0,-0.0001117491046898,-0.0,-1.140027448998811e-22,0.0,292.94696044921875,293.0859375,285.7430114746094,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092940,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.0232375927468618e-12,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.0775184997730005e-12,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.958515031887547e-13,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.077518391352783e-12,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,5.111282491004898e-12,291.074462890625,294.1499938964844,281.945556640625,281.5893249511719,286.4463806152344,284.5444641113281,290.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499306715179179e-11,-1.077810796046491e-17,1.1499317123520036e-11,-2.5029778596974417e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-6.088022200856358e-05,-0.0,-8.106861621135805e-24,0.0,292.94696044921875,293.0859375,285.7436828613281,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093000,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.0232375927468618e-12,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.0775184997730005e-12,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.958515031887547e-13,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.077518391352783e-12,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,5.111282491004898e-12,291.074462890625,294.1499938964844,281.945556640625,281.5893249511719,286.4463806152344,284.5444641113281,290.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1499306715179179e-11,-1.077810796046491e-17,1.1499317123520036e-11,-2.5029778596974417e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-6.088022200856358e-05,-0.0,-8.106861621135805e-24,0.0,292.94696044921875,293.0859375,285.7436828613281,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093060,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,5.116187963734309e-13,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,5.387592498865001e-13,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.9792575159437753e-13,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,5.387591956763915e-13,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.555641245502449e-12,291.074462890625,294.1499938964844,281.924560546875,281.5613098144531,286.4463806152344,284.5444641113281,290.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.644104549366256e-12,1.2171186818303229e-17,3.644092406301924e-12,-8.655853811490033e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.424180977162905e-05,-0.0,-2.0267154052839512e-24,0.0,292.94696044921875,293.0859375,285.744384765625,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093120,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,5.116187963734309e-13,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,5.387592498865001e-13,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.9792575159437753e-13,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,5.387591956763915e-13,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.555641245502449e-12,291.074462890625,294.1499938964844,281.924560546875,281.5613098144531,286.4463806152344,284.5444641113281,290.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.644104549366256e-12,1.2171186818303229e-17,3.644092406301924e-12,-8.655853811490033e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.424180977162905e-05,-0.0,-2.0267154052839512e-24,0.0,292.94696044921875,293.0859375,285.744384765625,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093180,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.9043884277344,281.5343933105469,286.4463806152344,284.5444641113281,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.89304109943414e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-2.0734867575811226e-05,-0.0,-5.066224970700711e-25,0.0,292.94696044921875,293.0859375,285.7450256347656,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093240,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.9035339355469,281.53326416015625,286.4463806152344,284.5444641113281,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.89304109943414e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-2.017318911384791e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7450561523437,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093300,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.8930358886719,281.51922607421875,286.4463806152344,284.5444641113281,290.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934361550995564e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6400908862124197e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7453918457031,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093360,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.8825378417969,281.50518798828125,286.4463806152344,284.5444641113281,290.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315947262980509e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3531809599953704e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7457580566406,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093420,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.8615417480469,281.4770812988281,286.4463806152344,284.5444641113281,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-8.986055036075413e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7464294433594,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093480,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.8615417480469,281.4770812988281,286.4463806152344,284.5444641113281,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-8.986055036075413e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7464294433594,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093540,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.8406066894531,281.4489440917969,286.4463806152344,284.5444641113281,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-6.465561909863027e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7471008300781,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093600,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.8406066894531,281.4489440917969,286.4463806152344,284.5444641113281,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-6.465561909863027e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7471008300781,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093660,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.8197021484375,281.4208068847656,286.4463806152344,284.5444641113281,290.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-5.006054834666429e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.747802734375,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093720,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.8197021484375,281.4208068847656,286.4463806152344,284.5444641113281,290.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-5.006054834666429e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.747802734375,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093780,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.7988586425781,281.3926696777344,286.4463806152344,284.5444641113281,290.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5555931109217937e-12,5.6148953805650514e-18,-1.5555987487730905e-12,3.3810612729695544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.113918748771539e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7484741210937,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093840,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.7988586425781,281.3926696777344,286.4463806152344,284.5444641113281,290.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5555931109217937e-12,5.6148953805650514e-18,-1.5555987487730905e-12,3.3810612729695544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.113918748771539e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7484741210937,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093900,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.7884826660156,281.37860107421875,286.4463806152344,284.5444641113281,290.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.2333076006285785e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.822058260993799e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7488098144531,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093960,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.7781066894531,281.3645324707031,286.4463806152344,284.5444641113281,290.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1555702141702318e-12,7.656214177765251e-18,1.1555625163348073e-12,7.255572011255484e-13,0.0,0.0,0.0,0.0,60.0,-3.5789739740721416e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7491455078125,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094020,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.7574462890625,281.3363952636719,286.4463806152344,284.5444641113281,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233307187038272e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1527852115686983e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7498474121094,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094080,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.7574462890625,281.3363952636719,286.4463806152344,284.5444641113281,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233307187038272e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1527852115686983e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7498474121094,285.6591491699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094140,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.73687744140625,281.3083190917969,286.4463806152344,284.5444641113281,290.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.2333076006285785e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8383356038830243e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7505187988281,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094200,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.73687744140625,281.3083190917969,286.4463806152344,284.5444641113281,290.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.2333076006285785e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8383356038830243e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7505187988281,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094260,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.7164001464844,281.2802734375,286.4463806152344,284.5444641113281,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233308014218883e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5939077659131726e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7511901855469,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094320,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.7164001464844,281.2802734375,286.4463806152344,284.5444641113281,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233308014218883e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5939077659131726e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7511901855469,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094380,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.69610595703125,281.25225830078125,286.4463806152344,284.5444641113281,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-2.387462700426113e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7518615722656,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094440,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.69610595703125,281.25225830078125,286.4463806152344,284.5444641113281,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-2.387462700426113e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7518615722656,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094500,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.6859741210937,281.23828125,286.4463806152344,284.5444641113281,290.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-2.792537816276308e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.752197265625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094560,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.6759033203125,281.2243347167969,286.4463806152344,284.5444641113281,290.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442558276424485e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-2.339843376830686e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7525634765625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094620,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.6558837890625,281.1964416503906,286.4463806152344,284.5444641113281,290.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934359069453726e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.556030474603176e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.75323486328125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
