time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094680,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.6558837890625,281.1964416503906,286.4463806152344,284.5444641113281,290.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934359069453726e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.556030474603176e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.75323486328125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094740,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.63604736328125,281.16864013671875,286.4463806152344,284.5444641113281,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274625157057857e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-1.0444901818118524e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.75390625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094800,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.63604736328125,281.16864013671875,286.4463806152344,284.5444641113281,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274625157057857e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-1.0444901818118524e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.75390625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094860,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.61639404296875,281.14093017578125,286.4463806152344,284.5444641113281,290.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-7.1387289608537685e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.75457763671875,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094920,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.61639404296875,281.14093017578125,286.4463806152344,284.5444641113281,290.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-7.1387289608537685e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.75457763671875,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094980,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.596923828125,281.1133117675781,286.4463806152344,284.5444641113281,290.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-5.010153472539969e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7552490234375,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095040,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.596923828125,281.1133117675781,286.4463806152344,284.5444641113281,290.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-5.010153472539969e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7552490234375,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095100,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.5872497558594,281.0995178222656,286.4463806152344,284.5444641113281,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-4.322640961618163e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.755615234375,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095160,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.5776672363281,281.0857849121094,286.4463806152344,284.5444641113281,290.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-3.773236358028953e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7559509277344,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095220,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.5586242675781,281.0583801269531,286.4463806152344,284.5444641113281,290.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233306359857658e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8194126571179368e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7566223144531,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095280,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.5586242675781,281.0583801269531,286.4463806152344,284.5444641113281,290.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233306359857658e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8194126571179368e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7566223144531,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095340,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.53985595703125,281.0310974121094,286.4463806152344,284.5444641113281,290.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-2.200532662754995e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7572937011719,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095400,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.53985595703125,281.0310974121094,286.4463806152344,284.5444641113281,290.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-2.200532662754995e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7572937011719,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095460,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.5213317871094,281.0039367675781,286.4463806152344,284.5444641113281,290.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233306359857658e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7880067844089351e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7579650878906,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095520,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.5213317871094,281.0039367675781,286.4463806152344,284.5444641113281,290.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233306359857658e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7880067844089351e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7579650878906,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095580,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.5030517578125,280.9769287109375,286.4463806152344,284.5444641113281,290.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274626811419084e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-1.5053688002808483e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7586364746094,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095640,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.5030517578125,280.9769287109375,286.4463806152344,284.5444641113281,290.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274626811419084e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-1.5053688002808483e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7586364746094,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095700,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.4940185546875,280.9634704589844,286.4463806152344,284.5444641113281,290.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274626811419084e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-1.9466593585093506e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.75897216796875,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095760,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.4850769042969,280.9500732421875,286.4463806152344,284.5444641113281,290.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.093435989663434e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6162675819941796e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7593078613281,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095820,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.4673767089844,280.9233703613281,286.4463806152344,284.5444641113281,290.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442558276424485e-12,8.893040272253527e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.0464371371199375e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.760009765625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095880,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.4673767089844,280.9233703613281,286.4463806152344,284.5444641113281,290.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442558276424485e-12,8.893040272253527e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.0464371371199375e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.760009765625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095940,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.45001220703125,280.8968505859375,286.4463806152344,284.5444641113281,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442558276424485e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.1451782484073192e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7606811523437,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096000,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.45001220703125,280.8968505859375,286.4463806152344,284.5444641113281,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442558276424485e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.1451782484073192e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7606811523437,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096060,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.4328308105469,280.87030029296875,286.4463806152344,284.5444641113281,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934358242273117e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2105616406188346e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7613525390625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096120,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.4328308105469,280.87030029296875,286.4463806152344,284.5444641113281,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934358242273117e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2105616406188346e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7613525390625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096180,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.4157409667969,280.8435974121094,286.4463806152344,284.5444641113281,290.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442558276424485e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-8.485859325446654e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.76202392578125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096240,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.4157409667969,280.8435974121094,286.4463806152344,284.5444641113281,290.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442558276424485e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-8.485859325446654e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.76202392578125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096300,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.4072265625,280.8302001953125,286.4463806152344,284.5444641113281,290.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315945608619282e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.016597136389464e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7623596191406,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096360,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.3987121582031,280.8167419433594,286.4463806152344,284.5444641113281,290.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559194798572368e-13,0.0,0.0,0.0,0.0,60.0,-1.685517418081872e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7626953125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096420,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.3817749023437,280.7897644042969,286.4463806152344,284.5444641113281,290.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.1282955711067189e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.76336669921875,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096480,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.3817749023437,280.7897644042969,286.4463806152344,284.5444641113281,290.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.1282955711067189e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.76336669921875,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096540,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.36492919921875,280.7626647949219,286.4463806152344,284.5444641113281,290.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934358242273117e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2371107914077584e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7640380859375,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096600,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.36492919921875,280.7626647949219,286.4463806152344,284.5444641113281,290.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934358242273117e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2371107914077584e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7640380859375,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096660,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.3481140136719,280.7354431152344,286.4463806152344,284.5444641113281,290.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934356587911889e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.774987691140268e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.76470947265625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096720,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.3481140136719,280.7354431152344,286.4463806152344,284.5444641113281,290.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934356587911889e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.774987691140268e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.76470947265625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096780,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.33135986328125,280.7081298828125,286.4463806152344,284.5444641113281,290.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934357415092501e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.432794180000201e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.765380859375,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096840,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.33135986328125,280.7081298828125,286.4463806152344,284.5444641113281,290.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934357415092501e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.432794180000201e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.765380859375,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096900,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.3230285644531,280.6944580078125,286.4463806152344,284.5444641113281,290.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-5.5943301049410366e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7657165527344,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096960,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.3146667480469,280.6807556152344,286.4463806152344,284.5444641113281,290.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934360723814953e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.835419061535504e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7660522460937,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097020,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.29803466796875,280.6533203125,286.4463806152344,284.5444641113281,290.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-1.2777508345607204e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7667236328125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
