time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097080,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.29803466796875,280.6533203125,286.4463806152344,284.5444641113281,290.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-1.2777508345607204e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7667236328125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097140,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.28143310546875,280.6258544921875,286.4463806152344,284.5444641113281,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-8.785780664766207e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.76739501953125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097200,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.28143310546875,280.6258544921875,286.4463806152344,284.5444641113281,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-8.785780664766207e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.76739501953125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097260,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.2648620605469,280.5983581542969,286.4463806152344,284.5444641113281,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-6.146944997453829e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.76806640625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097320,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.2648620605469,280.5983581542969,286.4463806152344,284.5444641113281,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-6.146944997453829e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.76806640625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097380,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.24835205078125,280.57086181640625,286.4463806152344,284.5444641113281,290.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.397080374474172e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.76873779296875,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097440,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.24835205078125,280.57086181640625,286.4463806152344,284.5444641113281,290.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.397080374474172e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.76873779296875,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097500,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.2400817871094,280.5570983886719,286.4463806152344,284.5444641113281,290.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.6645487853093073e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7690734863281,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097560,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.2318420410156,280.5433654785156,286.4463806152344,284.5444641113281,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.0800079002801795e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7694091796875,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097620,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.2153625488281,280.515869140625,286.4463806152344,284.5444641113281,290.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274628465780309e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.3428308395523345e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.77008056640625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097680,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.2153625488281,280.515869140625,286.4463806152344,284.5444641113281,290.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274628465780309e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.3428308395523345e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.77008056640625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097740,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1988830566406,280.4884338378906,286.4463806152344,284.5444641113281,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893041926614752e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.8557516341388687e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.770751953125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097800,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1988830566406,280.4884338378906,286.4463806152344,284.5444641113281,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893041926614752e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.8557516341388687e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.770751953125,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097860,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1824035644531,280.4610595703125,286.4463806152344,284.5444641113281,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893041926614752e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-6.470981588790892e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7714233398437,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097920,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1824035644531,280.4610595703125,286.4463806152344,284.5444641113281,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893041926614752e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-6.470981588790892e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7714233398437,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097980,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1659545898437,280.4337463378906,286.4463806152344,284.5444641113281,290.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.031594809016112e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.597511052561458e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7720947265625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098040,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1659545898437,280.4337463378906,286.4463806152344,284.5444641113281,290.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.031594809016112e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.597511052561458e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7720947265625,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098100,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.1577453613281,280.4201354980469,286.4463806152344,284.5444641113281,290.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274628465780309e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-7.939005627122242e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7724304199219,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098160,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1495056152344,280.4065246582031,286.4463806152344,284.5444641113281,290.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.322413520857493e-12,4.1919888034283776e-18,-4.322417857666183e-12,4.355088772250992e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.682254024781287e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7727355957031,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098220,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.133056640625,280.37939453125,286.4463806152344,284.5444641113281,290.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.707875657710247e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7734069824219,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098280,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.133056640625,280.37939453125,286.4463806152344,284.5444641113281,290.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.707875657710247e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7734069824219,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098340,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1165771484375,280.3523864746094,286.4463806152344,284.5444641113281,290.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.89304109943414e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-2.516544373065699e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7740783691406,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098400,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1165771484375,280.3523864746094,286.4463806152344,284.5444641113281,290.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.89304109943414e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-2.516544373065699e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7740783691406,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098460,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1000671386719,280.3255310058594,286.4463806152344,284.5444641113281,290.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893040272253527e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-2.219237103417981e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7747497558594,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098520,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,281.1000671386719,280.3255310058594,286.4463806152344,284.5444641113281,290.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893040272253527e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-2.219237103417981e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7747497558594,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098580,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.08355712890625,280.2987976074219,286.4463806152344,284.5444641113281,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315945608619282e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0182456864858977e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7754211425781,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098640,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.08355712890625,280.2987976074219,286.4463806152344,284.5444641113281,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315945608619282e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0182456864858977e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7754211425781,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.0752868652344,280.2854919433594,286.4463806152344,284.5444641113281,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315946435799894e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.686387440713588e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7757568359375,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098760,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.0670166015625,280.2722473144531,286.4463806152344,284.5444641113281,290.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1555702141702318e-12,7.656214177765251e-18,1.1555625163348073e-12,7.255572011255484e-13,0.0,0.0,0.0,0.0,60.0,-1.4195344192557968e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7760925292969,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098820,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.0504455566406,280.2458801269531,286.4463806152344,284.5444641113281,290.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315946435799894e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.361281627207065e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7767639160156,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098880,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.0504455566406,280.2458801269531,286.4463806152344,284.5444641113281,290.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315946435799894e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.361281627207065e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7767639160156,285.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098940,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.0338439941406,280.2196960449219,286.4463806152344,284.5444641113281,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315946435799894e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.259276233322453e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.77740478515625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099000,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,281.0338439941406,280.2196960449219,286.4463806152344,284.5444641113281,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315946435799894e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.259276233322453e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.77740478515625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099060,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.0171813964844,280.1937255859375,286.4463806152344,284.5444641113281,290.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.046219146403018e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.778076171875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099120,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.0171813964844,280.1937255859375,286.4463806152344,284.5444641113281,290.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.046219146403018e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.778076171875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099180,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.00048828125,280.1679992675781,286.4463806152344,284.5444641113281,290.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.704030066524865e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7787475585937,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099240,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,281.00048828125,280.1679992675781,286.4463806152344,284.5444641113281,290.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.704030066524865e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7787475585937,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099300,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.9920959472656,280.1552429199219,286.4463806152344,284.5444641113281,290.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.231182861578418e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7790832519531,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099360,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.98370361328125,280.1425170898437,286.4463806152344,284.5444641113281,290.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-1.597638288330927e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7794189453125,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099420,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.9668884277344,280.1172790527344,286.4463806152344,284.5444641113281,290.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-1.0110936727869555e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.78009033203125,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
