time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099480,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.9668884277344,280.1172790527344,286.4463806152344,284.5444641113281,290.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-1.0110936727869555e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.78009033203125,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099540,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.95001220703125,280.0923156738281,286.4463806152344,284.5444641113281,290.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274626811419084e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-7.14974987658934e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7807312011719,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099600,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.95001220703125,280.0923156738281,286.4463806152344,284.5444641113281,290.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274626811419084e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-7.14974987658934e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7807312011719,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099660,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.9326477050781,280.06756591796875,286.4463806152344,284.5444641113281,290.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.384168903470709e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7814025878906,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099720,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.9326477050781,280.06756591796875,286.4463806152344,284.5444641113281,290.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.384168903470709e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7814025878906,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099780,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.9145202636719,280.0428771972656,286.4463806152344,284.5444641113281,290.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274626811419084e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.0069574563640344e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7820739746094,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099840,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.9145202636719,280.0428771972656,286.4463806152344,284.5444641113281,290.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274626811419084e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.0069574563640344e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7820739746094,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099900,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,280.9051818847656,280.0306091308594,286.4463806152344,284.5444641113281,290.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1555702141702318e-12,7.656213350584638e-18,1.1555625163348073e-12,7.255572011255484e-13,0.0,0.0,0.0,0.0,60.0,-2.621666226332309e-07,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.78240966796875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099960,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,280.89569091796875,280.0183410644531,286.4463806152344,284.5444641113281,290.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1555702141702318e-12,7.656212523404026e-18,1.1555625163348073e-12,7.255572011255484e-13,0.0,0.0,0.0,0.0,60.0,-2.319717964383017e-07,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7827453613281,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100020,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.87615966796875,279.99395751953125,286.4463806152344,284.5444641113281,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-1.8137384927285893e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.78338623046875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100080,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.87615966796875,279.99395751953125,286.4463806152344,284.5444641113281,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-1.8137384927285893e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.78338623046875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100140,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.8560485839844,279.96978759765625,286.4463806152344,284.5444641113281,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.4086443179148773e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7840576171875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100200,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.8560485839844,279.96978759765625,286.4463806152344,284.5444641113281,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.4086443179148773e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7840576171875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100260,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.8354187011719,279.94580078125,286.4463806152344,284.5444641113281,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.456126418972417e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.78472900390625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100320,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.8354187011719,279.94580078125,286.4463806152344,284.5444641113281,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.456126418972417e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.78472900390625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100380,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.8143005371094,279.92205810546875,286.4463806152344,284.5444641113281,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.8924255224847e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7853698730469,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100440,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.8143005371094,279.92205810546875,286.4463806152344,284.5444641113281,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-4.8924255224847e-07,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7853698730469,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100500,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.8036193847656,279.9103088378906,286.4463806152344,284.5444641113281,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893038617892302e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-9.010123903863132e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.78570556640625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100560,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.7928161621094,279.89862060546875,286.4463806152344,284.5444641113281,290.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934358242273117e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.187698737543542e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7860412597656,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100620,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.7709655761719,279.8754577636719,286.4463806152344,284.5444641113281,290.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.4963262401579414e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7867126464844,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100680,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.7709655761719,279.8754577636719,286.4463806152344,284.5444641113281,290.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.4963262401579414e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7867126464844,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100740,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.7488708496094,279.8526611328125,286.4463806152344,284.5444641113281,290.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934358242273117e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5798948879819363e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.787353515625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100800,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.7488708496094,279.8526611328125,286.4463806152344,284.5444641113281,290.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.755419152734474e-12,1.0934358242273117e-17,3.755408310712749e-12,-5.292900232684028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5798948879819363e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.787353515625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100860,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.7265319824219,279.8302001953125,286.4463806152344,284.5444641113281,290.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.1263805390626658e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7880249023437,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100920,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.7265319824219,279.8302001953125,286.4463806152344,284.5444641113281,290.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442557192222313e-12,8.893039445072914e-18,1.0442468287644169e-12,-2.637396160840022e-12,0.0,0.0,0.0,0.0,60.0,-1.1263805390626658e-05,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7880249023437,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100980,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,280.7041015625,279.8081359863281,286.4463806152344,284.5444641113281,290.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.031594478143867e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.709150850132573e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7886962890625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101040,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,280.7041015625,279.8081359863281,286.4463806152344,284.5444641113281,290.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.031594478143867e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.709150850132573e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7886962890625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101100,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,5.116187963734309e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,5.387592498865001e-13,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.9792575159437753e-13,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,5.387591956763915e-13,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.555641245502449e-12,291.074462890625,294.1499938964844,280.6928405761719,279.7972717285156,286.4463806152344,284.5444641113281,290.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.6669074974495768e-12,6.85171899351149e-18,-1.6669144363434809e-12,1.8108014342003463e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.501108146039769e-06,-0.0,-2.0267154052839512e-24,0.0,292.94696044921875,293.0859375,285.7890014648437,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101160,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.6815490722656,279.7864990234375,286.4463806152344,284.5444641113281,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462267551602e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-5.513104497367749e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7893371582031,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101220,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.6590270996094,279.76531982421875,286.4463806152344,284.5444641113281,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274623502696632e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.78828826796962e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7900085449219,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101280,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.6590270996094,279.76531982421875,286.4463806152344,284.5444641113281,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274623502696632e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.78828826796962e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7900085449219,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101340,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.63653564453125,279.7445983886719,286.4463806152344,284.5444641113281,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274623502696632e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.6136733595194528e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7906494140625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101400,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.63653564453125,279.7445983886719,286.4463806152344,284.5444641113281,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274623502696632e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.6136733595194528e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7906494140625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101460,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,280.6141662597656,279.7243957519531,286.4463806152344,284.5444641113281,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1555702141702318e-12,7.656210041862188e-18,1.1555625163348073e-12,7.255572011255484e-13,0.0,0.0,0.0,0.0,60.0,-1.809821810638823e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.79132080078125,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101520,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,280.6141662597656,279.7243957519531,286.4463806152344,284.5444641113281,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1555702141702318e-12,7.656210041862188e-18,1.1555625163348073e-12,7.255572011255484e-13,0.0,0.0,0.0,0.0,60.0,-1.809821810638823e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.79132080078125,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101580,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.59197998046875,279.7047119140625,286.4463806152344,284.5444641113281,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233303464725514e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2582768249558285e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7919921875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101640,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.59197998046875,279.7047119140625,286.4463806152344,284.5444641113281,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233303464725514e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2582768249558285e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7919921875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101700,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.5809936523437,279.6950988769531,286.4463806152344,284.5444641113281,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233304291906128e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0675666999304667e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.79229736328125,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101760,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.570068359375,279.68560791015625,286.4463806152344,284.5444641113281,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274624329877245e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.66017705143895e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7926330566406,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101820,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.5484313964844,279.6671142578125,286.4463806152344,284.5444641113281,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274624329877245e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-1.902152871480212e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7933044433594,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
