time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101880,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.5484313964844,279.6671142578125,286.4463806152344,284.5444641113281,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274624329877245e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-1.902152871480212e-05,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7933044433594,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101940,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.5272216796875,279.64923095703125,286.4463806152344,284.5444641113281,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-6.0911779655725695e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7939453125,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102000,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.5272216796875,279.64923095703125,286.4463806152344,284.5444641113281,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.27462598423847e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-6.0911779655725695e-06,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7939453125,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102060,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.50640869140625,279.6319885253906,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.2333076006285785e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.350728439319937e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.79461669921875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102120,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.50640869140625,279.6319885253906,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.2333076006285785e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.350728439319937e-06,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.79461669921875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102180,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.48614501953125,279.6154479980469,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.2333076006285785e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.098835807373689e-07,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7952575683594,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102240,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.48614501953125,279.6154479980469,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.2333076006285785e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.098835807373689e-07,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7952575683594,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102300,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.4761962890625,279.6074523925781,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.2333076006285785e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0832333430244034e-07,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.79559326171875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102360,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.4664306640625,279.5996398925781,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233308014218883e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.471618974046578e-08,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7959289550781,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102420,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.4473571777344,279.5845642089844,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.7458878665574964e-08,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.79656982421875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102480,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.4473571777344,279.5845642089844,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-3.7458878665574964e-08,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.79656982421875,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102540,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.4289855957031,279.5702514648437,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.7803825020100703e-08,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7972412109375,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102600,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.4289855957031,279.5702514648437,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0999130209063401e-12,8.274627638599695e-18,1.099904672549612e-12,-9.559193714370195e-13,0.0,0.0,0.0,0.0,60.0,-2.7803825020100703e-08,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7972412109375,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102660,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,5.116187963734309e-13,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,5.387592498865001e-13,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.9792575159437753e-13,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,5.387591956763915e-13,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.555641245502449e-12,291.074462890625,294.1499938964844,280.4114074707031,279.5567626953125,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,7.033576845949519e-12,2.1506685586621066e-18,-7.033579014353864e-12,7.010592627254564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.6346457460135763e-08,-0.0,-2.0267154052839512e-24,0.0,292.94696044921875,293.0859375,285.7978820800781,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102720,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,5.116187963734309e-13,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,5.387592498865001e-13,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,3.9792575159437753e-13,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,5.387591956763915e-13,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.555641245502449e-12,291.074462890625,294.1499938964844,280.4114074707031,279.5567626953125,286.4463806152344,284.5444641113281,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,7.033576845949519e-12,2.1506685586621066e-18,-7.033579014353864e-12,7.010592627254564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.6346457460135763e-08,-0.0,-2.0267154052839512e-24,0.0,292.94696044921875,293.0859375,285.7978820800781,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102780,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,280.3946228027344,279.5440979003906,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315947262980509e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.684742739234025e-08,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7985534667969,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102840,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,-2.5580939818671544e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,-2.693796249432501e-13,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,-1.989628757971888e-13,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,-2.6937959783819576e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,-1.2778206227512245e-12,291.074462890625,294.1499938964844,280.3946228027344,279.5440979003906,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.811076454418583e-12,1.0315947262980509e-17,3.811066046077727e-12,-3.611423443281026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.684742739234025e-08,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7985534667969,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102900,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0,291.074462890625,294.1499938964844,280.3865966796875,279.5381164550781,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.5555931109217937e-12,5.614894966974745e-18,-1.5555987487730905e-12,3.3810612729695544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4911862794851923e-08,-0.0,-0.0,0.0,292.94696044921875,293.0859375,285.7988586425781,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102960,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.3787536621094,279.5323181152344,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233308014218883e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3750523325816172e-08,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.7991943359375,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103020,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.3638610839844,279.5214233398437,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233308014218883e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2270384647526963e-08,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.79986572265625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103080,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,2.5580939818671544e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,2.693796249432501e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.989628757971888e-13,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.6937959783819576e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2778206227512245e-12,291.074462890625,294.1499938964844,280.3638610839844,279.5214233398437,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.6112503041856858e-12,6.233308014218883e-18,-1.6112565925582856e-12,1.6995847004069864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2270384647526963e-08,-0.0,-5.066788513209878e-25,0.0,292.94696044921875,293.0859375,285.79986572265625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103140,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,8.671938167559289e-11,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.13196948615358e-11,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,6.744841490879949e-11,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.1319680983748e-11,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,4.3318118536639355e-10,291.074462890625,294.1499938964844,280.3500061035156,279.511474609375,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-9.194031647119515e-10,1.159275973150074e-15,9.194019989777755e-10,-2.108656582677781e-09,0.0,0.0,0.0,-5.195033736526966e-09,60.0,-3.3039414120139554e-06,-0.0,-5.822804151452352e-20,0.0,292.94696044921875,293.0859375,285.8005065917969,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103200,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,8.671938167559289e-11,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.13196948615358e-11,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,6.744841490879949e-11,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.1319680983748e-11,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,4.3318118536639355e-10,291.074462890625,294.1499938964844,280.3500061035156,279.511474609375,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-9.194031647119515e-10,1.159275973150074e-15,9.194019989777755e-10,-2.108656582677781e-09,0.0,0.0,0.0,-5.195033736526966e-09,60.0,-3.3039414120139554e-06,-0.0,-5.822804151452352e-20,0.0,292.94696044921875,293.0859375,285.8005065917969,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103260,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.439183616724904e-08,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.5155299237790132e-08,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.119365133916972e-08,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.5155295685076453e-08,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.189018447206763e-08,291.074462890625,294.1499938964844,280.33856201171875,279.504638671875,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5335909608893417e-07,1.9182439382585408e-13,1.533589113478229e-07,-3.509310886329331e-07,0.0,0.0,0.0,-8.638453437015414e-07,60.0,-0.0005897905793972,-0.0,-1.6037336423321922e-15,0.0,292.94696044921875,293.0859375,285.8011779785156,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103320,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.439183616724904e-08,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,1.5155299237790132e-08,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,1.119365133916972e-08,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.5155295685076453e-08,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.189018447206763e-08,291.074462890625,294.1499938964844,280.33856201171875,279.504638671875,286.4463806152344,284.5444641113281,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5335909608893417e-07,1.9182439382585408e-13,1.533589113478229e-07,-3.509310886329331e-07,0.0,0.0,0.0,-8.638453437015414e-07,60.0,-0.0005897905793972,-0.0,-1.6037336423321922e-15,0.0,292.94696044921875,293.0859375,285.8011779785156,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103380,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,1.080963514255018e-07,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,1.1383067288761597e-07,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,8.407494789253178e-08,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,1.1383065867676124e-07,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,5.39963536994037e-07,291.07440185546875,294.1499938964844,280.3308410644531,279.5028381347656,286.4463806152344,284.54443359375,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1517198572619236e-06,1.440577366597362e-12,1.1517183793330332e-06,-2.635564896991127e-06,0.0,0.0,0.0,-6.4873602241277695e-06,60.0,-0.0031276126392185,-0.0,-9.047360164651453e-14,0.0,292.94696044921875,293.0859375,285.80181884765625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103440,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,1.080963514255018e-07,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,1.1383067288761597e-07,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,8.407494789253178e-08,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,1.1383065867676124e-07,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,5.39963536994037e-07,291.07440185546875,294.1499938964844,280.3308410644531,279.5028381347656,286.4463806152344,284.54443359375,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1517198572619236e-06,1.440577366597362e-12,1.1517183793330332e-06,-2.635564896991127e-06,0.0,0.0,0.0,-6.4873602241277695e-06,60.0,-0.0031276126392185,-0.0,-9.047360164651453e-14,0.0,292.94696044921875,293.0859375,285.80181884765625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103500,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,2.492698740752531e-07,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,2.6249321649629564e-07,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,1.938766018838578e-07,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,2.624931596528768e-07,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,1.2451544080249732e-06,291.07440185546875,294.1499938964844,280.32830810546875,279.5037536621094,286.4463806152344,284.54443359375,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.656785454746569e-06,3.3228485067648968e-12,2.6567822715151124e-06,-6.079108061385341e-06,0.0,0.0,0.0,-1.496484037488699e-05,60.0,-0.0106756268069148,-0.0,-4.811044683299126e-13,0.0,292.94696044921875,293.0859375,285.8021545410156,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103560,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,4.702715443727357e-07,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,4.952186145601445e-07,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,3.6576679462996253e-07,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,4.952185577167256e-07,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.3491031697631115e-06,291.0744323730469,294.1499938964844,280.32666015625,279.505859375,286.4463806152344,284.54443359375,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.012077508581569e-06,6.268692596261838e-12,5.012071142118657e-06,-1.146848899225006e-05,0.0,0.0,0.0,-2.8231515898369253e-05,60.0,-0.0222725421190261,-0.0,-1.7123684198025457e-12,0.0,292.94696044921875,293.0859375,285.8024597167969,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103620,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.4459068324867983e-06,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,1.522609636595007e-06,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,1.1245942914683835e-06,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.5226094092213316e-06,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.222602107503917e-06,291.0744323730469,294.1499938964844,280.3258361816406,279.51336669921875,286.44635009765625,284.5445251464844,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5408215404022485e-05,1.9271906986917383e-11,1.540819721412845e-05,-3.525795182213187e-05,0.0,0.0,0.0,-8.679012535139918e-05,60.0,-0.075660303235054,-0.0,-1.6187523543820248e-11,0.0,292.94696044921875,293.0859375,285.8031311035156,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103680,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,1.4459068324867983e-06,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,1.522609636595007e-06,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,1.1245942914683835e-06,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,1.5226094092213316e-06,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.222602107503917e-06,291.0744323730469,294.1499938964844,280.3258361816406,279.51336669921875,286.44635009765625,284.5445251464844,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5408215404022485e-05,1.9271906986917383e-11,1.540819721412845e-05,-3.525795182213187e-05,0.0,0.0,0.0,-8.679012535139918e-05,60.0,-0.075660303235054,-0.0,-1.6187523543820248e-11,0.0,292.94696044921875,293.0859375,285.8031311035156,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103740,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,3.2205384741246235e-06,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,3.391382506379159e-06,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,2.5048634597624182e-06,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,3.391381824258133e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,1.608725324331317e-05,291.0745544433594,294.1499938964844,280.3282165527344,279.525146484375,286.4462585449219,284.5448913574219,290.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4319586120545864e-05,4.292537159056309e-11,3.431954246480018e-05,-7.853194256313145e-05,0.0,0.0,0.0,-0.0001933125167852,60.0,-0.179771289229393,-0.0,-8.03076216637777e-11,0.0,292.94696044921875,293.0859375,285.80377197265625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103800,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,3.2205384741246235e-06,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,3.391382506379159e-06,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,2.5048634597624182e-06,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,3.391381824258133e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,1.608725324331317e-05,291.0745544433594,294.1499938964844,280.3282165527344,279.525146484375,286.4462585449219,284.5448913574219,290.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4319586120545864e-05,4.292537159056309e-11,3.431954246480018e-05,-7.853194256313145e-05,0.0,0.0,0.0,-0.0001933125167852,60.0,-0.179771289229393,-0.0,-8.03076216637777e-11,0.0,292.94696044921875,293.0859375,285.80377197265625,285.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103860,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,6.056416623323457e-06,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,6.377699264703551e-06,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,4.710546818387229e-06,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,6.377697900461499e-06,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,3.0253047953010537e-05,291.0749206542969,294.1499938964844,280.3336486816406,279.5408935546875,286.4458923339844,284.5458374023437,290.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.454019603552297e-05,8.072385815349746e-11,6.454011599998921e-05,-0.0001476842880947,0.0,0.0,0.0,-0.0003635366447269,60.0,-0.3506914973258972,-0.0,-2.840084556421374e-10,0.0,292.94696044921875,293.0859375,285.804443359375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103920,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,6.056416623323457e-06,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,6.377699264703551e-06,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,4.710546818387229e-06,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,6.377697900461499e-06,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,3.0253047953010537e-05,291.0749206542969,294.1499938964844,280.3336486816406,279.5408935546875,286.4458923339844,284.5458374023437,290.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.454019603552297e-05,8.072385815349746e-11,6.454011599998921e-05,-0.0001476842880947,0.0,0.0,0.0,-0.0003635366447269,60.0,-0.3506914973258972,-0.0,-2.840084556421374e-10,0.0,292.94696044921875,293.0859375,285.804443359375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103980,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.789147952687928e-06,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,1.030844487104332e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.613782599946717e-06,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,1.0308443052053916e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,4.8898808017838746e-05,291.0756225585937,294.1499938964844,280.3419494628906,279.56036376953125,286.4449157714844,284.5473327636719,290.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000104318241938,1.3047632418938804e-10,0.0001043181109707,-0.0002387063868809,0.0,0.0,0.0,-0.0005875951028428,60.0,-0.5830996036529541,-0.0,-7.419754255444385e-10,0.0,292.94696044921875,293.0859375,285.8050842285156,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104040,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.789147952687928e-06,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,1.030844487104332e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.613782599946717e-06,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,1.0308443052053916e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,4.8898808017838746e-05,291.0756225585937,294.1499938964844,280.3419494628906,279.56036376953125,286.4449157714844,284.5473327636719,290.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000104318241938,1.3047632418938804e-10,0.0001043181109707,-0.0002387063868809,0.0,0.0,0.0,-0.0005875951028428,60.0,-0.5830996036529541,-0.0,-7.419754255444385e-10,0.0,292.94696044921875,293.0859375,285.8050842285156,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104100,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,1.1867951798194554e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,1.249752676812932e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.230629984813277e-06,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,1.2497524039645214e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,5.928286554990336e-05,291.0761413574219,294.1499938964844,280.3471374511719,279.5714111328125,286.4440612792969,284.54815673828125,290.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001264721358893,1.581850900267412e-10,0.0001264719903701,-0.0002893993805628,0.0,0.0,0.0,-0.0007123816176317,60.0,-0.7187623977661133,-0.0,-1.0905644165504214e-09,0.0,292.94696044921875,293.0859375,285.805419921875,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104160,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,1.4005577213538343e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,1.474854889238486e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,1.0893228136410473e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,1.4748546163900755e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,6.996074080234393e-05,291.0768127441406,294.1499938964844,280.3529968261719,279.5832824707031,286.4425964355469,284.548828125,290.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492515584686,1.866765769742429e-10,0.0001492513692937,-0.0003415245737414,0.0,0.0,0.0,-0.000840691733174,60.0,-0.8649711608886719,-0.0,-1.5188039714786324e-09,0.0,292.94696044921875,293.0859375,285.80572509765625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
