time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104220,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,1.8693202946451493e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,1.9684845028677955e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,1.4539159565174486e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,1.9684843209688552e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.337640221929178e-05,291.0784912109375,294.1499938964844,280.3665771484375,279.6093444824219,286.4379577636719,284.5489196777344,290.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001992051838897,2.4915627894195325e-10,0.0001992049365071,-0.0004558311484288,0.0,0.0,0.0,-0.0011220666347071,60.0,-1.1783497333526611,-0.0,-2.7056217266618887e-09,0.0,292.94696044921875,293.0859375,285.806396484375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104280,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,1.8693202946451493e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,1.9684845028677955e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,1.4539159565174486e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,1.9684843209688552e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.337640221929178e-05,291.0784912109375,294.1499938964844,280.3665771484375,279.6093444824219,286.4379577636719,284.5489196777344,290.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001992051838897,2.4915627894195325e-10,0.0001992049365071,-0.0004558311484288,0.0,0.0,0.0,-0.0011220666347071,60.0,-1.1783497333526611,-0.0,-2.7056217266618887e-09,0.0,292.94696044921875,293.0859375,285.806396484375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104340,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,2.540415880503133e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,2.6751806217362173e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,1.9758792404900305e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,2.675180076039396e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001268990017706,291.0805969238281,294.1499938964844,280.3825378417969,279.6383056640625,286.4285888671875,284.5437927246094,290.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002707205421756,3.38604283500743e-10,0.0002707201929297,-0.0006194763118401,0.0,0.0,0.0,-0.0015248929848894,60.0,-1.5947986841201782,-0.0,-4.996997038375639e-09,0.0,292.94696044921875,293.0859375,285.8070373535156,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104400,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,2.540415880503133e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,2.6751806217362173e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,1.9758792404900305e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,2.675180076039396e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001268990017706,291.0805969238281,294.1499938964844,280.3825378417969,279.6383056640625,286.4285888671875,284.5437927246094,290.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002707205421756,3.38604283500743e-10,0.0002707201929297,-0.0006194763118401,0.0,0.0,0.0,-0.0015248929848894,60.0,-1.5947986841201782,-0.0,-4.996997038375639e-09,0.0,292.94696044921875,293.0859375,285.8070373535156,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104460,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,3.679702422232367e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,3.874904359690845e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,2.861991015379317e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,3.874903632095084e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001838087046053,291.0830993652344,294.1499938964844,280.4007263183594,279.6698913574219,286.4079895019531,284.52423095703125,290.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003995480365119,4.978872869543235e-10,0.0003995475417468,-0.0009094063425436,0.0,0.0,0.0,-0.002249410841614,60.0,-2.2464449405670166,-0.0,-1.0483940826588878e-08,0.0,292.94696044921875,293.0859375,285.80767822265625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104520,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,3.679702422232367e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,3.874904359690845e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,2.861991015379317e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,3.874903632095084e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001838087046053,291.0830993652344,294.1499938964844,280.4007263183594,279.6698913574219,286.4079895019531,284.52423095703125,290.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003995480365119,4.978872869543235e-10,0.0003995475417468,-0.0009094063425436,0.0,0.0,0.0,-0.002249410841614,60.0,-2.2464449405670166,-0.0,-1.0483940826588878e-08,0.0,292.94696044921875,293.0859375,285.80767822265625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104580,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,3.4521181078162044e-06,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,3.635246912381264e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,2.684981154743582e-06,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,3.635246457633912e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,1.7244041373487562e-05,291.1025390625,294.1499938964844,280.42095947265625,279.703857421875,286.37109375,284.5580749511719,290.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009409863268956,9.516533117093218e-10,0.000940985395573,-0.0015609255060553,0.0,0.0,0.0,-0.0051621883176267,60.0,-3.074542284011841,-0.0,-9.227189845528727e-11,0.0,292.94696044921875,293.0859375,285.808349609375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104640,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,3.4521181078162044e-06,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,3.635246912381264e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,2.684981154743582e-06,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,3.635246457633912e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,1.7244041373487562e-05,291.1025390625,294.1499938964844,280.42095947265625,279.703857421875,286.37109375,284.5580749511719,290.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009409863268956,9.516533117093218e-10,0.000940985395573,-0.0015609255060553,0.0,0.0,0.0,-0.0051621883176267,60.0,-3.074542284011841,-0.0,-9.227189845528727e-11,0.0,292.94696044921875,293.0859375,285.808349609375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104700,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.011942893266678e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.490011143498124e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,7.009290129644796e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.4900096883066e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.000450165127404,291.1256103515625,294.1499938964844,280.4317932128906,279.7216491699219,286.35308837890625,284.59063720703125,290.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006006207549944,8.695766329225304e-10,0.0006006199400871,-0.0016855099238455,0.0,0.0,0.0,-0.0034511038102209,60.0,-4.315022945404053,-0.0,-6.288313869617923e-08,0.0,292.94696044921875,293.0859375,285.80865478515625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104760,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.00409504538402e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.481746383244172e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,7.003185601206496e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.481744928052648e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0004497730988077,291.1221008300781,294.1499938964844,280.4430847167969,279.7398986816406,286.304443359375,284.5525207519531,290.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262434370815,1.198831922621934e-09,0.0010262422729283,-0.002125502564013,0.0,0.0,0.0,-0.0057395906187593,60.0,-5.460482120513916,-0.0,-6.277355879547032e-08,0.0,292.94696044921875,293.0859375,285.8089904785156,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104820,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.02887259144336e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.507838694844396e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,7.022457430139184e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.507837239652872e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0004510107974056,291.11737060546875,294.1499938964844,280.4669494628906,279.7777709960937,286.2050476074219,284.4429016113281,290.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405345805101882e-09,0.0009621665813028,-0.0028250124305486,0.0,0.0,0.0,-0.0055269408039748,60.0,-6.368900299072266,-0.0,-6.311927336355438e-08,0.0,292.94696044921875,293.0859375,285.80963134765625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104880,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.02887259144336e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.507838694844396e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,7.022457430139184e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.507837239652872e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0004510107974056,291.11737060546875,294.1499938964844,280.4669494628906,279.7777709960937,286.2050476074219,284.4429016113281,290.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405345805101882e-09,0.0009621665813028,-0.0028250124305486,0.0,0.0,0.0,-0.0055269408039748,60.0,-6.368900299072266,-0.0,-6.311927336355438e-08,0.0,292.94696044921875,293.0859375,285.80963134765625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104940,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.050419612322004e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.530528768664226e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.039216143311933e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.530527313472704e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0004520871152635,291.11260986328125,294.1499938964844,280.4924011230469,279.8171691894531,286.1074523925781,284.2847595214844,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644626989029,1.7088082060467962e-09,0.0009644610108807,-0.0035280035808682,0.0,0.0,0.0,-0.0056599373929202,60.0,-6.50517463684082,-0.0,-6.34206571703544e-08,0.0,292.94696044921875,293.0859375,285.8102722167969,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105000,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.050419612322004e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.530528768664226e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.039216143311933e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.530527313472704e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0004520871152635,291.11260986328125,294.1499938964844,280.4924011230469,279.8171691894531,286.1074523925781,284.2847595214844,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644626989029,1.7088082060467962e-09,0.0009644610108807,-0.0035280035808682,0.0,0.0,0.0,-0.0056599373929202,60.0,-6.50517463684082,-0.0,-6.34206571703544e-08,0.0,292.94696044921875,293.0859375,285.8102722167969,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105060,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.060333104571328e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.540967585053296e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.046926475595683e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.540966129861772e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0004525822878349,291.1077880859375,294.1499938964844,280.51922607421875,279.8578491210937,286.011962890625,284.103271484375,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655174217186,1.832116569566721e-09,0.0009655156172811,-0.0038511224556714,0.0,0.0,0.0,-0.0057210675440728,60.0,-6.515637874603272,-0.0,-6.355942616664835e-08,0.0,292.94696044921875,293.0859375,285.8109436035156,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105120,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.060333104571328e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.540967585053296e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.046926475595683e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.540966129861772e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0004525822878349,291.1077880859375,294.1499938964844,280.51922607421875,279.8578491210937,286.011962890625,284.103271484375,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655174217186,1.832116569566721e-09,0.0009655156172811,-0.0038511224556714,0.0,0.0,0.0,-0.0057210675440728,60.0,-6.515637874603272,-0.0,-6.355942616664835e-08,0.0,292.94696044921875,293.0859375,285.8109436035156,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105180,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.064506593858825e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.545362991048024e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.05017228028737e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.5453615358565e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0004527907876763,291.1029357910156,294.1499938964844,280.5473022460937,279.8995361328125,285.9183654785156,283.9189147949219,290.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659606730565,1.8839152460259356e-09,0.0009659588104113,-0.0039868559688329,0.0,0.0,0.0,-0.0057467478327453,60.0,-6.507035732269287,-0.0,-6.36177688306816e-08,0.0,292.94696044921875,293.0859375,285.81158447265625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105240,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.064506593858825e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.545362991048024e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.05017228028737e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.5453615358565e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0004527907876763,291.1029357910156,294.1499938964844,280.5473022460937,279.8995361328125,285.9183654785156,283.9189147949219,290.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659606730565,1.8839152460259356e-09,0.0009659588104113,-0.0039868559688329,0.0,0.0,0.0,-0.0057467478327453,60.0,-6.507035732269287,-0.0,-6.36177688306816e-08,0.0,292.94696044921875,293.0859375,285.81158447265625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105300,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.064609184861185e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.545470675220712e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,7.050252315821126e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.54546922002919e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0004527958808466,291.1004943847656,294.1499938964844,280.5617370605469,279.920654296875,285.8724365234375,283.83013916015625,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659708011895,1.885086531316915e-09,0.0009659689385443,-0.0039899246767163,0.0,0.0,0.0,-0.0057473289780318,60.0,-6.49885892868042,-0.0,-6.361908333474275e-08,0.0,292.94696044921875,293.0859375,285.8118896484375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105360,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.064671758096664e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.545536886435002e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,7.050301064737141e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.54553543124348e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0004527990240603,291.0980529785156,294.1499938964844,280.5764465332031,279.9419250488281,285.8269958496094,283.743896484375,290.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659763309173,1.8857644334957513e-09,0.0009659744682721,-0.0039917011745274,0.0,0.0,0.0,-0.0057476637884974,60.0,-6.489735126495361,-0.0,-6.36198507208974e-08,0.0,292.94696044921875,293.0859375,285.8122253417969,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105420,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.071968088392168e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.55322029767558e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,7.055976311676204e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.553218842484056e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.000453163520433,291.0931396484375,294.1499938964844,280.6064758300781,279.9847717285156,285.73748779296875,283.5733642578125,290.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667518897913,1.976480312748663e-09,0.0009667499107308,-0.0042294133454561,0.0,0.0,0.0,-0.0057926340959966,60.0,-6.472262382507324,-0.0,-6.372208360971855e-08,0.0,292.94696044921875,293.0859375,285.8128662109375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105480,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.071968088392168e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.55322029767558e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,7.055976311676204e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.553218842484056e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.000453163520433,291.0931396484375,294.1499938964844,280.6064758300781,279.9847717285156,285.73748779296875,283.5733642578125,290.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667518897913,1.976480312748663e-09,0.0009667499107308,-0.0042294133454561,0.0,0.0,0.0,-0.0057926340959966,60.0,-6.472262382507324,-0.0,-6.372208360971855e-08,0.0,292.94696044921875,293.0859375,285.8128662109375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105540,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.09907976165414e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.581770427757874e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.077062764437869e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.581768972566353e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0004545177798718,291.08819580078125,294.1499938964844,280.63726806640625,280.02783203125,285.6500244140625,283.3824157714844,290.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696386405266,2.3140926952436303e-09,0.0009696363122202,-0.0051140873692929,0.0,0.0,0.0,-0.0059600006788969,60.0,-6.463907241821289,-0.0,-6.410328978745383e-08,0.0,292.94696044921875,293.0859375,285.81353759765625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105600,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.09907976165414e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.581770427757874e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.077062764437869e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.581768972566353e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0004545177798718,291.08819580078125,294.1499938964844,280.63726806640625,280.02783203125,285.6500244140625,283.3824157714844,290.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696386405266,2.3140926952436303e-09,0.0009696363122202,-0.0051140873692929,0.0,0.0,0.0,-0.0059600006788969,60.0,-6.463907241821289,-0.0,-6.410328978745383e-08,0.0,292.94696044921875,293.0859375,285.81353759765625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105660,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.145312651526184e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.630455315345898e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.113021274562925e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.630453860154375e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0004568271979223,291.08319091796875,294.1499938964844,280.66864013671875,280.0707702636719,285.5642395019531,283.148681640625,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745631832629,2.889966932428933e-09,0.0009745603310875,-0.006623069755733,0.0,0.0,0.0,-0.0062454845756292,60.0,-6.4680938720703125,-0.0,-6.475613645307021e-08,0.0,292.94696044921875,293.0859375,285.8141784667969,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105720,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.145312651526184e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.630455315345898e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.113021274562925e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.630453860154375e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0004568271979223,291.08319091796875,294.1499938964844,280.66864013671875,280.0707702636719,285.5642395019531,283.148681640625,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745631832629,2.889966932428933e-09,0.0009745603310875,-0.006623069755733,0.0,0.0,0.0,-0.0062454845756292,60.0,-6.4680938720703125,-0.0,-6.475613645307021e-08,0.0,292.94696044921875,293.0859375,285.8141784667969,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105780,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.194986341753976e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.682764357421549e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,7.151656609494239e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.682762902230024e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0004593085031956,291.0781555175781,294.1499938964844,280.700439453125,280.1133117675781,285.4799194335937,282.8759765625,290.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798550745472,3.5087159844238162e-09,0.0009798515820875,-0.0082443477585911,0.0,0.0,0.0,-0.0065522268414497,60.0,-6.47944450378418,-0.0,-6.546127195861119e-08,0.0,292.94696044921875,293.0859375,285.8148193359375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105840,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.194986341753976e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.682764357421549e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,7.151656609494239e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.682762902230024e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0004593085031956,291.0781555175781,294.1499938964844,280.700439453125,280.1133117675781,285.4799194335937,282.8759765625,290.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798550745472,3.5087159844238162e-09,0.0009798515820875,-0.0082443477585911,0.0,0.0,0.0,-0.0065522268414497,60.0,-6.47944450378418,-0.0,-6.546127195861119e-08,0.0,292.94696044921875,293.0859375,285.8148193359375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105900,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.21634054975584e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.705251432023942e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,7.168266165535897e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,9.70525070442818e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0004603752167895,291.0756225585937,294.1499938964844,280.7164306640625,280.1343688964844,285.4383850097656,282.7330017089844,290.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821301791816,3.77470454893114e-09,0.000982126337476,-0.0089412853121757,0.0,0.0,0.0,-0.0066840904764831,60.0,-6.48442268371582,-0.0,-6.57655689906278e-08,0.0,292.94696044921875,293.0859375,285.8151550292969,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105960,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.236932964995503e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.726935968501492e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,7.184282003436238e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.72693451330997e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004614038334693,291.07305908203125,294.1499938964844,280.73248291015625,280.1552429199219,285.3973083496094,282.590087890625,290.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843234438449,4.031186051633995e-09,0.0009843194857239,-0.0096133016049861,0.0,0.0,0.0,-0.0068112392909824,60.0,-6.488428592681885,-0.0,-6.60596626289589e-08,0.0,292.94696044921875,293.0859375,285.8154602050781,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106020,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.287119610235096e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.779785614227876e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,7.223316060844809e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.779784159036352e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0004639107792172,291.06793212890625,294.1499938964844,280.7646179199219,280.1962280273437,285.31622314453125,282.3067321777344,290.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896688861772,4.656335761410446e-09,0.0009896642295643,-0.0112512214109301,0.0,0.0,0.0,-0.0071211485192179,60.0,-6.497027397155762,-0.0,-6.67792221520358e-08,0.0,292.94696044921875,293.0859375,285.81610107421875,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106080,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.287119610235096e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.779785614227876e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,7.223316060844809e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.779784159036352e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0004639107792172,291.06793212890625,294.1499938964844,280.7646179199219,280.1962280273437,285.31622314453125,282.3067321777344,290.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896688861772,4.656335761410446e-09,0.0009896642295643,-0.0112512214109301,0.0,0.0,0.0,-0.0071211485192179,60.0,-6.497027397155762,-0.0,-6.67792221520358e-08,0.0,292.94696044921875,293.0859375,285.81610107421875,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106140,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.31617832975462e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.810385381570086e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.245916640385985e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.810383926378564e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004653623036574,291.062744140625,294.1499938964844,280.7966613769531,280.2359924316406,285.2367248535156,282.0388488769531,290.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927665814757,5.018218285357534e-09,0.0009927615756168,-0.0121993273496627,0.0,0.0,0.0,-0.007300563622266,60.0,-6.505693435668945,-0.0,-6.71975328714325e-08,0.0,292.94696044921875,293.0859375,285.8167419433594,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106200,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.31617832975462e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.810385381570086e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.245916640385985e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.810383926378564e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004653623036574,291.062744140625,294.1499938964844,280.7966613769531,280.2359924316406,285.2367248535156,282.0388488769531,290.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927665814757,5.018218285357534e-09,0.0009927615756168,-0.0121993273496627,0.0,0.0,0.0,-0.007300563622266,60.0,-6.505693435668945,-0.0,-6.71975328714325e-08,0.0,292.94696044921875,293.0859375,285.8167419433594,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106260,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.30770402192138e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.80146141955629e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.239326077979058e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.801459964364768e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0004649389884434,291.0575561523437,294.1499938964844,280.8284606933594,280.2742614746094,285.15924072265625,281.8265686035156,290.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918613359332,4.912429574233101e-09,0.0009918564464896,-0.01192217040807,0.0,0.0,0.0,-0.0072481166571378,60.0,-6.485469341278076,-0.0,-6.707511346348839e-08,0.0,292.94696044921875,293.0859375,285.8174133300781,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106320,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.30770402192138e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.80146141955629e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.239326077979058e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.801459964364768e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0004649389884434,291.0575561523437,294.1499938964844,280.8284606933594,280.2742614746094,285.15924072265625,281.8265686035156,290.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918613359332,4.912429574233101e-09,0.0009918564464896,-0.01192217040807,0.0,0.0,0.0,-0.0072481166571378,60.0,-6.485469341278076,-0.0,-6.707511346348839e-08,0.0,292.94696044921875,293.0859375,285.8174133300781,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106380,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.303624392487107e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.797165694180876e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,7.236153032863513e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.797164238989352e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0004647352325264,291.0523376464844,294.1499938964844,280.85986328125,280.310791015625,285.0835876464844,281.65576171875,290.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914251277223,4.861403724021329e-09,0.0009914202382788,-0.0117884874343872,0.0,0.0,0.0,-0.0072228219360113,60.0,-6.461343288421631,-0.0,-6.70161028892835e-08,0.0,292.94696044921875,293.0859375,285.81805419921875,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106440,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.303624392487107e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.797165694180876e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,7.236153032863513e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.797164238989352e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0004647352325264,291.0523376464844,294.1499938964844,280.85986328125,280.310791015625,285.0835876464844,281.65576171875,290.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914251277223,4.861403724021329e-09,0.0009914202382788,-0.0117884874343872,0.0,0.0,0.0,-0.0072228219360113,60.0,-6.461343288421631,-0.0,-6.70161028892835e-08,0.0,292.94696044921875,293.0859375,285.81805419921875,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
