time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106500,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.298708755522966e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.791989577934146e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,7.23233024473302e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.791988122742624e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0004644896835088,291.0497436523437,294.1499938964844,280.8753662109375,280.32830810546875,285.04656982421875,281.5865783691406,290.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909007931128,4.800055464215802e-09,0.0009908960200846,-0.0116277579218149,0.0,0.0,0.0,-0.0071924105286598,60.0,-6.447666168212891,-0.0,-6.694519072425464e-08,0.0,292.94696044921875,293.0859375,285.818359375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106560,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.292059985455126e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.784987923922016e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.227158494060859e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.784986468730494e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0004641575505957,291.047119140625,294.1499938964844,280.8907165527344,280.3452453613281,285.01007080078125,281.5264892578125,290.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901914745569,4.717112034313686e-09,0.0009901867015287,-0.0114104505628347,0.0,0.0,0.0,-0.0071512917056679,60.0,-6.4329094886779785,-0.0,-6.684938114176475e-08,0.0,292.94696044921875,293.0859375,285.8186950683594,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106620,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.276536002289504e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,9.76864030235447e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,7.215084042400122e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.768638847162948e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.000463382108137,291.0419006347656,294.1499938964844,280.9208068847656,280.3773803710937,284.9383850097656,281.4269104003906,290.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885355830192,4.523488250640639e-09,0.0009885310428217,-0.0109031600877642,0.0,0.0,0.0,-0.0070553040131926,60.0,-6.40131950378418,-0.0,-6.662597940021442e-08,0.0,292.94696044921875,293.0859375,285.8193359375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106680,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.276536002289504e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,9.76864030235447e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,7.215084042400122e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.768638847162948e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.000463382108137,291.0419006347656,294.1499938964844,280.9208068847656,280.3773803710937,284.9383850097656,281.4269104003906,290.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885355830192,4.523488250640639e-09,0.0009885310428217,-0.0109031600877642,0.0,0.0,0.0,-0.0070553040131926,60.0,-6.40131950378418,-0.0,-6.662597940021442e-08,0.0,292.94696044921875,293.0859375,285.8193359375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106740,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.262114326702432e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.753453196026383e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,7.203867426142097e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.753452468430623e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004626617010217,291.0366516113281,294.1499938964844,280.95001220703125,280.40692138671875,284.8685913085937,281.3514099121094,290.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869970381259,4.343601922585094e-09,0.0009869926143437,-0.0104318531230092,0.0,0.0,0.0,-0.0069661261513829,60.0,-6.369198322296143,-0.0,-6.641877092761207e-08,0.0,292.94696044921875,293.0859375,285.8199768066406,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106800,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.262114326702432e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.753453196026383e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,7.203867426142097e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.753452468430623e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004626617010217,291.0366516113281,294.1499938964844,280.95001220703125,280.40692138671875,284.8685913085937,281.3514099121094,290.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869970381259,4.343601922585094e-09,0.0009869926143437,-0.0104318531230092,0.0,0.0,0.0,-0.0069661261513829,60.0,-6.369198322296143,-0.0,-6.641877092761207e-08,0.0,292.94696044921875,293.0859375,285.8199768066406,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106860,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.252886229660362e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.743736154632644e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,7.196690421551466e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.74373469944112e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0004622007545549,291.03143310546875,294.1499938964844,280.9794311523437,280.434814453125,284.8006591796875,281.29473876953125,290.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228434935527048e-09,0.0009860076243057,-0.010130108334124,0.0,0.0,0.0,-0.0069090314209461,60.0,-6.339334011077881,-0.0,-6.628627602367487e-08,0.0,292.94696044921875,293.0859375,285.82061767578125,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106920,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.252886229660362e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.743736154632644e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,7.196690421551466e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.74373469944112e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0004622007545549,291.03143310546875,294.1499938964844,280.9794311523437,280.434814453125,284.8006591796875,281.29473876953125,290.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228434935527048e-09,0.0009860076243057,-0.010130108334124,0.0,0.0,0.0,-0.0069090314209461,60.0,-6.339334011077881,-0.0,-6.628627602367487e-08,0.0,292.94696044921875,293.0859375,285.82061767578125,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106980,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.249267895938829e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.739925735630096e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,7.1938760811463e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.739924280438572e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0004620200197678,291.02618408203125,294.1499938964844,281.0102844238281,280.4623413085937,284.7344055175781,281.25128173828125,290.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856246178969,4.1831671460101916e-09,0.0009856204269453,-0.0100115044042468,0.0,0.0,0.0,-0.0068865898065268,60.0,-6.312259197235107,-0.0,-6.62342358737078e-08,0.0,292.94696044921875,293.0859375,285.8212585449219,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107040,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.249267895938829e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.739925735630096e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,7.1938760811463e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.739924280438572e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0004620200197678,291.02618408203125,294.1499938964844,281.0102844238281,280.4623413085937,284.7344055175781,281.25128173828125,290.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856246178969,4.1831671460101916e-09,0.0009856204269453,-0.0100115044042468,0.0,0.0,0.0,-0.0068865898065268,60.0,-6.312259197235107,-0.0,-6.62342358737078e-08,0.0,292.94696044921875,293.0859375,285.8212585449219,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107100,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,9.249533468391746e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,9.74020513240248e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,7.194081990746781e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.740203677210955e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0004620332620106,291.0235595703125,294.1499938964844,281.0262145996094,280.4759521484375,284.7020263671875,281.2343139648437,290.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856520919129,4.186385016424765e-09,0.0009856479009613,-0.0100199347361922,0.0,0.0,0.0,-0.0068881842307746,60.0,-6.299888610839844,-0.0,-6.623793069593378e-08,0.0,292.94696044921875,293.0859375,285.82159423828125,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107160,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,9.250766015611588e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.74150316324085e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,7.19504096196033e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.741501708049328e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0004620948457159,291.0209350585937,294.1499938964844,281.0424499511719,280.489501953125,284.66998291015625,281.219482421875,290.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985782360658,4.201655912083879e-09,0.0009857781697064,-0.0100599462166428,0.0,0.0,0.0,-0.0068957535549998,60.0,-6.288013458251953,-0.0,-6.62554882069344e-08,0.0,292.94696044921875,293.0859375,285.8218994140625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107220,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.257205965695904e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.748284355737268e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,7.200049731181934e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.748283628141508e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0004624165303539,291.0156555175781,294.1499938964844,281.07586669921875,280.5162658691406,284.6071472167969,281.1965637207031,290.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864669991657,4.281720311638537e-09,0.0009864628082141,-0.0102697210386395,0.0,0.0,0.0,-0.0069354446604847,60.0,-6.266149997711182,-0.0,-6.634756033463418e-08,0.0,292.94696044921875,293.0859375,285.8225402832031,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107280,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.257205965695904e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.748284355737268e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,7.200049731181934e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.748283628141508e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0004624165303539,291.0156555175781,294.1499938964844,281.07586669921875,280.5162658691406,284.6071472167969,281.1965637207031,290.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864669991657,4.281720311638537e-09,0.0009864628082141,-0.0102697210386395,0.0,0.0,0.0,-0.0069354446604847,60.0,-6.266149997711182,-0.0,-6.634756033463418e-08,0.0,292.94696044921875,293.0859375,285.8225402832031,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107340,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.267603309126572e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.759233216755092e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.208136230474338e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.759231761563568e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004629358882084,291.0103759765625,294.1499938964844,281.1103820800781,280.542724609375,284.54595947265625,281.1817321777344,290.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987573293969,4.4110919361628476e-09,0.0009875689866021,-0.0106086805462837,0.0,0.0,0.0,-0.0069995792582631,60.0,-6.246458053588867,-0.0,-6.649647588119478e-08,0.0,292.94696044921875,293.0859375,285.8232116699219,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107400,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.267603309126572e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.759233216755092e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.208136230474338e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.759231761563568e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004629358882084,291.0103759765625,294.1499938964844,281.1103820800781,280.542724609375,284.54595947265625,281.1817321777344,290.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987573293969,4.4110919361628476e-09,0.0009875689866021,-0.0106086805462837,0.0,0.0,0.0,-0.0069995792582631,60.0,-6.246458053588867,-0.0,-6.649647588119478e-08,0.0,292.94696044921875,293.0859375,285.8232116699219,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107460,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.27749351831153e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.769648750079796e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,7.215829100459814e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.769647294888272e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0004634299257304,291.00506591796875,294.1499938964844,281.1459045410156,280.5688171386719,284.4863586425781,281.17413330078125,290.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886260377243,4.534157937996497e-09,0.0009886214975267,-0.0109311146661639,0.0,0.0,0.0,-0.0070605897344648,60.0,-6.227138996124268,-0.0,-6.663828600039778e-08,0.0,292.94696044921875,293.0859375,285.8238525390625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107520,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.27749351831153e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.769648750079796e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,7.215829100459814e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.769647294888272e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0004634299257304,291.00506591796875,294.1499938964844,281.1459045410156,280.5688171386719,284.4863586425781,281.17413330078125,290.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886260377243,4.534157937996497e-09,0.0009886214975267,-0.0109311146661639,0.0,0.0,0.0,-0.0070605897344648,60.0,-6.227138996124268,-0.0,-6.663828600039778e-08,0.0,292.94696044921875,293.0859375,285.8238525390625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107580,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.280000813305378e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.772289195097984e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.217779057100415e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.77228773990646e-05,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0004635551886167,291.0011291503906,294.1499938964844,281.17303466796875,280.5881042480469,284.4429626464844,281.17303466796875,290.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888926288112,4.565274380752271e-09,0.0009888879721984,-0.011012639850378,0.0,0.0,0.0,-0.0070760175585746,60.0,-6.21063756942749,-0.0,-6.667416130312631e-08,0.0,292.94696044921875,293.0859375,285.8243103027344,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107640,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,9.27964792936109e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.771916666068135e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,7.21750475349836e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.771915210876614e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0004635375516954,290.999755859375,294.1499938964844,281.182373046875,280.5946350097656,284.4284362792969,281.17352294921875,290.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888540953397,4.560826383226413e-09,0.0009888495551422,-0.0110009862110018,0.0,0.0,0.0,-0.0070738107897341,60.0,-6.204300403594971,-0.0,-6.666903118457412e-08,0.0,292.94696044921875,293.0859375,285.8244934082031,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107700,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.277516073780134e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.76967203314416e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.215846562758088e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.769670577952638e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0004634310607798,290.9971008300781,294.1499938964844,281.200927734375,280.607421875,284.40008544921875,281.175537109375,290.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886267362162,4.53417792201094e-09,0.000988622312434,-0.0109311668202281,0.0,0.0,0.0,-0.0070606023073196,60.0,-6.190725326538086,-0.0,-6.663830731667987e-08,0.0,292.94696044921875,293.0859375,285.8247985839844,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107760,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.275447519030422e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.767493611434476e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,7.214237120933831e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.767492156242952e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004633277130778,290.99444580078125,294.1499938964844,281.2196655273437,280.6201477050781,284.3721618652344,281.1788330078125,290.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884051978588,4.508318163232161e-09,0.0009884006576612,-0.0108634140342473,0.0,0.0,0.0,-0.0070477803237736,60.0,-6.176224708557129,-0.0,-6.660849294348736e-08,0.0,292.94696044921875,293.0859375,285.8251342773437,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107820,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.266609413316472e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.758186934050173e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,7.207363523775712e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.758186206454413e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0004628862661775,290.9891357421875,294.1499938964844,281.2576904296875,280.6453857421875,284.3175048828125,281.1889953613281,290.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874636307358,4.398036601571675e-09,0.0009874592069536,-0.0105744721367955,0.0,0.0,0.0,-0.0069931168109178,60.0,-6.146206378936768,-0.0,-6.64814407969061e-08,0.0,292.94696044921875,293.0859375,285.8257751464844,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107880,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.266609413316472e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.758186934050173e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,7.207363523775712e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.758186206454413e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0004628862661775,290.9891357421875,294.1499938964844,281.2576904296875,280.6453857421875,284.3175048828125,281.1889953613281,290.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874636307358,4.398036601571675e-09,0.0009874592069536,-0.0105744721367955,0.0,0.0,0.0,-0.0069931168109178,60.0,-6.146206378936768,-0.0,-6.64814407969061e-08,0.0,292.94696044921875,293.0859375,285.8257751464844,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107940,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.208488336298616e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,9.696982306195424e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.16215799911879e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.6969808510039e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004599829844664,290.9838562011719,294.1499938964844,281.2963256835937,280.6703796386719,284.2647399902344,281.2015686035156,290.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812684729695,3.6736726993780167e-09,0.0009812648640945,-0.0086765624582767,0.0,0.0,0.0,-0.0066340169869363,60.0,-6.091446876525879,-0.0,-6.564989973867341e-08,0.0,292.94696044921875,293.0859375,285.826416015625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108000,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.208488336298616e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,9.696982306195424e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.16215799911879e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.6969808510039e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004599829844664,290.9838562011719,294.1499938964844,281.2963256835937,280.6703796386719,284.2647399902344,281.2015686035156,290.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812684729695,3.6736726993780167e-09,0.0009812648640945,-0.0086765624582767,0.0,0.0,0.0,-0.0066340169869363,60.0,-6.091446876525879,-0.0,-6.564989973867341e-08,0.0,292.94696044921875,293.0859375,285.826416015625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108060,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.165589290205388e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.651808068156242e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,7.128792640287429e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.65180661296472e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0004578400985337,290.97857666015625,294.1499938964844,281.33551025390625,280.69512939453125,284.2137145996094,281.21502685546875,290.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766960283741,3.138995730012084e-09,0.0009766928851604,-0.0072755916044116,0.0,0.0,0.0,-0.0063689546659588,60.0,-6.033788204193115,-0.0,-6.503947247438191e-08,0.0,292.94696044921875,293.0859375,285.8270568847656,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108120,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.165589290205388e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.651808068156242e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,7.128792640287429e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.65180661296472e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0004578400985337,290.97857666015625,294.1499938964844,281.33551025390625,280.69512939453125,284.2137145996094,281.21502685546875,290.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766960283741,3.138995730012084e-09,0.0009766928851604,-0.0072755916044116,0.0,0.0,0.0,-0.0063689546659588,60.0,-6.033788204193115,-0.0,-6.503947247438191e-08,0.0,292.94696044921875,293.0859375,285.8270568847656,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108180,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,9.127372322836892e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.611563291400672e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,7.099067443050444e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.611561836209148e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0004559310618788,290.9746398925781,294.1499938964844,281.3650207519531,280.7134704589844,284.17694091796875,281.2247314453125,290.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726229473017,2.662690956611868e-09,0.0009726203279569,-0.0060275322757661,0.0,0.0,0.0,-0.0061328313313424,60.0,-5.989170074462891,-0.0,-6.449808154229686e-08,0.0,292.94696044921875,293.0859375,285.8275146484375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108240,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.113657142734156e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.597121243132278e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,7.088400889188051e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.597119787940755e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0004552459868136,290.97332763671875,294.1499938964844,281.3751220703125,280.7196960449219,284.16461181640625,281.22784423828125,290.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711610036902,2.4917696794801714e-09,0.0009711585007607,-0.0055796615779399,0.0,0.0,0.0,-0.0060480972751975,60.0,-5.973545074462891,-0.0,-6.430435917081925e-08,0.0,292.94696044921875,293.0859375,285.82769775390625,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108300,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,9.088957449421288e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.571110422257334e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.069189450703561e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.571109694661573e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0004540121881291,290.970703125,294.1499938964844,281.3950500488281,280.7318725585937,284.1407470703125,281.2334289550781,290.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685277473181,2.1839337005502557e-09,0.0009685255936346,-0.0047730207443237,0.0,0.0,0.0,-0.0058954865671694,60.0,-5.942479610443115,-0.0,-6.395618612486943e-08,0.0,292.94696044921875,293.0859375,285.8280029296875,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108360,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.06915302039124e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,9.5502553449478e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,7.053786248434335e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.55025461735204e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0004530228907242,290.9681091308594,294.1499938964844,281.4150695800781,280.7440490722656,284.1173095703125,281.238525390625,290.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664166718721,1.9370973713961352e-09,0.0009664146928116,-0.0041262130253016,0.0,0.0,0.0,-0.0057731182314455,60.0,-5.912847518920898,-0.0,-6.367768889958826e-08,0.0,292.94696044921875,293.0859375,285.8283386230469,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108420,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.050632070284335e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.53075214056298e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.039381307549775e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,9.53075141296722e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0004520977672655,290.962890625,294.1499938964844,281.45526123046875,280.76824951171875,284.0715637207031,281.2479553222656,290.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644409874454,1.706183416771978e-09,0.0009644392412155,-0.0035211248323321,0.0,0.0,0.0,-0.0056586395949125,60.0,-5.86278247833252,-0.0,-6.341770841800098e-08,0.0,292.94696044921875,293.0859375,285.8289489746094,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108480,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.050632070284335e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.53075214056298e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.039381307549775e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,9.53075141296722e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0004520977672655,290.962890625,294.1499938964844,281.45526123046875,280.76824951171875,284.0715637207031,281.2479553222656,290.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644409874454,1.706183416771978e-09,0.0009644392412155,-0.0035211248323321,0.0,0.0,0.0,-0.0056586395949125,60.0,-5.86278247833252,-0.0,-6.341770841800098e-08,0.0,292.94696044921875,293.0859375,285.8289489746094,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108540,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.047192725120112e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.52713016886264e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.03670593793504e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.527128713671118e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0004519259382504,290.9576721191406,294.1499938964844,281.4955749511719,280.79229736328125,284.0274658203125,281.2579650878906,290.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640728821977,1.663174931110234e-09,0.0009640711941756,-0.0034084250219166,0.0,0.0,0.0,-0.0056373174302279,60.0,-5.826430797576904,-0.0,-6.33693417739778e-08,0.0,292.94696044921875,293.0859375,285.82958984375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108600,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.047192725120112e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.52713016886264e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.03670593793504e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.527128713671118e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0004519259382504,290.9576721191406,294.1499938964844,281.4955749511719,280.79229736328125,284.0274658203125,281.2579650878906,290.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640728821977,1.663174931110234e-09,0.0009640711941756,-0.0034084250219166,0.0,0.0,0.0,-0.0056373174302279,60.0,-5.826430797576904,-0.0,-6.33693417739778e-08,0.0,292.94696044921875,293.0859375,285.82958984375,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108660,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.0444678789936e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.524261258775368e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,7.034587179077789e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.524260531179608e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0004517898487392,290.95245361328125,294.1499938964844,281.5359191894531,280.8162536621094,283.98468017578125,281.2689514160156,290.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637814946472,1.629086421317538e-09,0.0009637798648327,-0.0033190983813256,0.0,0.0,0.0,-0.0056204185821115,60.0,-5.794713497161865,-0.0,-6.333102220423825e-08,0.0,292.94696044921875,293.0859375,285.8302307128906,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108720,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.0444678789936e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.524261258775368e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,7.034587179077789e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.524260531179608e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0004517898487392,290.95245361328125,294.1499938964844,281.5359191894531,280.8162536621094,283.98468017578125,281.2689514160156,290.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637814946472,1.629086421317538e-09,0.0009637798648327,-0.0033190983813256,0.0,0.0,0.0,-0.0056204185821115,60.0,-5.794713497161865,-0.0,-6.333102220423825e-08,0.0,292.94696044921875,293.0859375,285.8302307128906,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
