time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108780,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.03467007447034e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.513943950878456e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.026966341072693e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.513942495686932e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0004513004387263,290.947265625,294.1499938964844,281.57623291015625,280.8401184082031,283.94342041015625,281.2799377441406,290.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627364343032,1.506865299205628e-09,0.000962734920904,-0.002998826559633,0.0,0.0,0.0,-0.0055598295293748,60.0,-5.7610039710998535,-0.0,-6.319372403140734e-08,0.0,292.94696044921875,293.0859375,285.83087158203125,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108840,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.03467007447034e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.513943950878456e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.026966341072693e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.513942495686932e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0004513004387263,290.947265625,294.1499938964844,281.57623291015625,280.8401184082031,283.94342041015625,281.2799377441406,290.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627364343032,1.506865299205628e-09,0.000962734920904,-0.002998826559633,0.0,0.0,0.0,-0.0055598295293748,60.0,-5.7610039710998535,-0.0,-6.319372403140734e-08,0.0,292.94696044921875,293.0859375,285.83087158203125,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108900,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.026524639921264e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.505366324447095e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.020631164778024e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.505364869255573e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0004508935380727,290.94464111328125,294.1499938964844,281.5963439941406,280.8520202636719,283.92333984375,281.2850036621094,290.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618676267564,1.4053039842920612e-09,0.0009618662297725,-0.0027326922863721,0.0,0.0,0.0,-0.0055094799026846,60.0,-5.742711067199707,-0.0,-6.307974587116405e-08,0.0,292.94696044921875,293.0859375,285.8312072753906,285.6590576171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108960,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.014079842017964e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.492260869592428e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,7.010951230768114e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,9.492260141996668e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0004502718802541,290.9420471191406,294.1499938964844,281.6163635253906,280.8639221191406,283.9036560058594,281.28912353515625,290.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605416562408,1.2501738533288176e-09,0.0009605403756722,-0.0023261820897459,0.0,0.0,0.0,-0.0054325787350535,60.0,-5.722456932067871,-0.0,-6.290584764201412e-08,0.0,292.94696044921875,293.0859375,285.8315124511719,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109020,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,4.390405229059979e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,4.62330826849211e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,3.41475970344618e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,4.623307904694229e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.000219309789827,290.937255859375,294.1499938964844,281.65625,280.8877258300781,283.86798095703125,281.2953796386719,290.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007891207933425,9.069454076637841e-10,0.00078911986202,-0.0015952532412484,0.0,0.0,0.0,-0.0043958281166851,60.0,-5.285407543182373,-0.0,-1.492300860661544e-08,0.0,292.94696044921875,293.0859375,285.8321533203125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109080,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,4.390405229059979e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,4.62330826849211e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,3.41475970344618e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,4.623307904694229e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.000219309789827,290.937255859375,294.1499938964844,281.65625,280.8877258300781,283.86798095703125,281.2953796386719,290.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007891207933425,9.069454076637841e-10,0.00078911986202,-0.0015952532412484,0.0,0.0,0.0,-0.0043958281166851,60.0,-5.285407543182373,-0.0,-1.492300860661544e-08,0.0,292.94696044921875,293.0859375,285.8321533203125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109140,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,-2.0345298253232613e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,-2.142458106391132e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,-1.5824121874175034e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,-2.1424579244921915e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,-0.0001016289679682,290.97369384765625,294.1499938964844,281.69580078125,280.9114990234375,283.9100341796875,281.4162292480469,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008355697500519,7.82884534977768e-10,0.0008355689933523,-0.0012226470280438,0.0,0.0,0.0,-0.0045457486994564,60.0,-4.200586795806885,-0.0,-3.204605691919937e-09,0.0,292.94696044921875,293.0859375,285.8327941894531,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109200,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,-2.0345298253232613e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,-2.142458106391132e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,-1.5824121874175034e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,-2.1424579244921915e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,-0.0001016289679682,290.97369384765625,294.1499938964844,281.69580078125,280.9114990234375,283.9100341796875,281.4162292480469,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008355697500519,7.82884534977768e-10,0.0008355689933523,-0.0012226470280438,0.0,0.0,0.0,-0.0045457486994564,60.0,-4.200586795806885,-0.0,-3.204605691919937e-09,0.0,292.94696044921875,293.0859375,285.8327941894531,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109260,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,-6.89982480253093e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,-7.26584839867428e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.366530967876315e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,-7.265847671078518e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,-0.0003446605114731,291.1011962890625,294.1499938964844,281.7348937988281,280.935302734375,284.0696105957031,281.6017150878906,290.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009251179290004,7.434013404861162e-10,0.0009251172305084,-0.001029297010973,0.0,0.0,0.0,-0.004957253113389,60.0,-3.668378591537476,-0.0,-3.685708804823663e-08,0.0,292.94696044921875,293.0859375,285.8334350585937,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109320,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,-6.89982480253093e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,-7.26584839867428e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,-5.366530967876315e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,-7.265847671078518e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,-0.0003446605114731,291.1011962890625,294.1499938964844,281.7348937988281,280.935302734375,284.0696105957031,281.6017150878906,290.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009251179290004,7.434013404861162e-10,0.0009251172305084,-0.001029297010973,0.0,0.0,0.0,-0.004957253113389,60.0,-3.668378591537476,-0.0,-3.685708804823663e-08,0.0,292.94696044921875,293.0859375,285.8334350585937,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109380,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.009641507873312e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.487587522016838e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.007499516475946e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.487586066825315e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004500501963775,291.1941833496094,294.1499938964844,281.7734069824219,280.9591979980469,284.1717224121094,281.6583557128906,290.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.75487972330302e-05,3.003365334208752e-10,6.75484916428104e-05,-0.000722041237168,0.0,0.0,0.0,-0.0005139166023582,60.0,-2.358586072921753,-0.0,-6.28432417215663e-08,0.0,292.94696044921875,293.0859375,285.8340759277344,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109440,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.009641507873312e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.487587522016838e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.007499516475946e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.487586066825315e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004500501963775,291.1941833496094,294.1499938964844,281.7734069824219,280.9591979980469,284.1717224121094,281.6583557128906,290.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.75487972330302e-05,3.003365334208752e-10,6.75484916428104e-05,-0.000722041237168,0.0,0.0,0.0,-0.0005139166023582,60.0,-2.358586072921753,-0.0,-6.28432417215663e-08,0.0,292.94696044921875,293.0859375,285.8340759277344,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109500,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,1.3811540156893898e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,1.4544218174705748e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,1.0742310223577078e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,1.4544216355716344e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,6.899149593664333e-05,291.19403076171875,294.1499938964844,281.7924499511719,280.97119140625,284.1702880859375,281.6617126464844,290.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471771684009,1.8408130575409127e-10,0.000147176979226,-0.0003367759636603,0.0,0.0,0.0,-0.0008290068362839,60.0,-1.6860119104385376,-0.0,-1.4768207767801302e-09,0.0,292.94696044921875,293.0859375,285.8343811035156,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109560,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,1.1694702152453829e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,1.2315085768932477e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.0958801592933e-06,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,1.2315083949943071e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,5.8417452237335965e-05,291.19451904296875,294.1499938964844,281.811279296875,280.9831848144531,284.17047119140625,281.664794921875,290.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246193569386,1.5586731905159468e-10,0.0001246191968675,-0.0002851587487384,0.0,0.0,0.0,-0.0007019451586529,60.0,-1.1273833513259888,-0.0,-1.0588193655181044e-09,0.0,292.94696044921875,293.0859375,285.834716796875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109620,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.69635516917333e-06,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,8.10463370726211e-06,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,5.9860544752154965e-06,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,8.104632797767408e-06,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,3.844488310278393e-05,291.1951599121094,294.1499938964844,281.8484191894531,281.00732421875,284.1708374023437,281.6689453125,290.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.201313175959513e-05,1.025775922536276e-10,8.201302989618853e-05,-0.0001876653113868,0.0,0.0,0.0,-0.0004619563696905,60.0,-0.6438310146331787,-0.0,-4.5857853625541607e-10,0.0,292.94696044921875,293.0859375,285.8353271484375,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109680,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.69635516917333e-06,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,8.10463370726211e-06,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,5.9860544752154965e-06,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,8.104632797767408e-06,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,3.844488310278393e-05,291.1951599121094,294.1499938964844,281.8484191894531,281.00732421875,284.1708374023437,281.6689453125,290.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.201313175959513e-05,1.025775922536276e-10,8.201302989618853e-05,-0.0001876653113868,0.0,0.0,0.0,-0.0004619563696905,60.0,-0.6438310146331787,-0.0,-4.5857853625541607e-10,0.0,292.94696044921875,293.0859375,285.8353271484375,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109740,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,4.1940829760278575e-06,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,4.416571755427867e-06,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,3.2620646379655227e-06,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,4.416571300680516e-06,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,2.09503104997566e-05,291.1954345703125,294.1499938964844,281.8847045898437,281.0316162109375,284.1709899902344,281.6706848144531,290.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.469284249353223e-05,5.589931642568935e-11,4.469278792385012e-05,-0.0001022675423882,0.0,0.0,0.0,-0.0002517418761271,60.0,-0.3810098171234131,-0.0,-1.3618131622372687e-10,0.0,292.94696044921875,293.0859375,285.8359680175781,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109800,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,4.1940829760278575e-06,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,4.416571755427867e-06,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,3.2620646379655227e-06,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,4.416571300680516e-06,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,2.09503104997566e-05,291.1954345703125,294.1499938964844,281.8847045898437,281.0316162109375,284.1709899902344,281.6706848144531,290.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.469284249353223e-05,5.589931642568935e-11,4.469278792385012e-05,-0.0001022675423882,0.0,0.0,0.0,-0.0002517418761271,60.0,-0.3810098171234131,-0.0,-1.3618131622372687e-10,0.0,292.94696044921875,293.0859375,285.8359680175781,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109860,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,1.8449092067385209e-06,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,1.942778453667416e-06,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,1.4349294588100747e-06,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,1.94277822629374e-06,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.215702448273078e-06,291.19549560546875,294.1499938964844,281.9200439453125,281.0561218261719,284.1710510253906,281.671142578125,290.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.965979936358053e-05,2.4589335775870848e-11,1.965977571671829e-05,-4.498607086134143e-05,0.0,0.0,0.0,-0.0001107379503082,60.0,-0.195424199104309,-0.0,-2.6350780932271608e-11,0.0,292.94696044921875,293.0859375,285.83660888671875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109920,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,1.8449092067385209e-06,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,1.942778453667416e-06,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,1.4349294588100747e-06,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,1.94277822629374e-06,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.215702448273078e-06,291.19549560546875,294.1499938964844,281.9200439453125,281.0561218261719,284.1710510253906,281.671142578125,290.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.965979936358053e-05,2.4589335775870848e-11,1.965977571671829e-05,-4.498607086134143e-05,0.0,0.0,0.0,-0.0001107379503082,60.0,-0.195424199104309,-0.0,-2.6350780932271608e-11,0.0,292.94696044921875,293.0859375,285.83660888671875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109980,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,6.2367479358727e-07,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,6.567596528839204e-07,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,4.850804202760628e-07,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,6.567595960405015e-07,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,3.115384515695041e-06,291.19549560546875,294.1499938964844,281.954345703125,281.08087158203125,284.1710510253906,281.67120361328125,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.646099336649058e-06,8.312557239764649e-12,6.6460911511967424e-06,-1.5207732758426571e-05,0.0,0.0,0.0,-3.743554407265037e-05,60.0,-0.0834540799260139,-0.0,-3.01134074273679e-12,0.0,292.94696044921875,293.0859375,285.8372497558594,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110040,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,6.2367479358727e-07,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,6.567596528839204e-07,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,4.850804202760628e-07,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,6.567595960405015e-07,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,3.115384515695041e-06,291.19549560546875,294.1499938964844,281.954345703125,281.08087158203125,284.1710510253906,281.67120361328125,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.646099336649058e-06,8.312557239764649e-12,6.6460911511967424e-06,-1.5207732758426571e-05,0.0,0.0,0.0,-3.743554407265037e-05,60.0,-0.0834540799260139,-0.0,-3.01134074273679e-12,0.0,292.94696044921875,293.0859375,285.8372497558594,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110100,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,3.203496419246221e-07,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,3.3734360727066814e-07,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,2.49160848397878e-07,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,3.373435788489587e-07,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,1.6002124993974576e-06,291.19549560546875,294.1499938964844,281.9710693359375,281.0933532714844,284.1710510253906,281.6712341308594,290.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4138899991376093e-06,4.269838389109326e-12,3.413885679037776e-06,-7.811643627064768e-06,0.0,0.0,0.0,-1.922942465171218e-05,60.0,-0.051422145217657,-0.0,-7.944964673135827e-13,0.0,292.94696044921875,293.0859375,285.8375549316406,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110160,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,1.3770191742423776e-07,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,1.4500675149520248e-07,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,1.0710149211945465e-07,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,1.4500673728434776e-07,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,6.87849478708813e-07,291.19549560546875,294.1499938964844,281.9875183105469,281.1059265136719,284.1710510253906,281.6712341308594,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4672878023702651e-06,1.835236823621856e-12,1.4672859833808616e-06,-3.35754862135218e-06,0.0,0.0,0.0,-8.264818461611867e-06,60.0,-0.0298192296177148,-0.0,-1.4679911745831694e-13,0.0,292.94696044921875,293.0859375,285.837890625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110220,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,7.443000882290107e-09,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.837838822410959e-09,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,5.7890012783445854e-09,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.837837934232539e-09,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,3.717932628433118e-08,291.19549560546875,294.1499938964844,282.0194091796875,281.1312866210937,284.1710510253906,281.6712341308594,290.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.927571488153262e-08,9.914452207349449e-14,7.927561540554964e-08,-1.814264436461599e-07,0.0,0.0,0.0,-4.465400706976652e-07,60.0,-0.0077195051126182,-0.0,-4.288838037765455e-16,0.0,292.94696044921875,293.0859375,285.8385009765625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110280,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,7.443000882290107e-09,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.837838822410959e-09,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,5.7890012783445854e-09,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.837837934232539e-09,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,3.717932628433118e-08,291.19549560546875,294.1499938964844,282.0194091796875,281.1312866210937,284.1710510253906,281.6712341308594,290.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.927571488153262e-08,9.914452207349449e-14,7.927561540554964e-08,-1.814264436461599e-07,0.0,0.0,0.0,-4.465400706976652e-07,60.0,-0.0077195051126182,-0.0,-4.288838037765455e-16,0.0,292.94696044921875,293.0859375,285.8385009765625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110340,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,-1.351784462144678e-09,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,-1.4234942113944271e-09,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,-1.0513879766804735e-09,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,-1.423494100372124e-09,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,-6.752442160973261e-09,291.19549560546875,294.1499938964844,282.04998779296875,281.1570129394531,284.1710510253906,281.6712341308594,290.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4352218080659897e-08,-1.7983278576124903e-14,-1.43522003170915e-08,3.2876773303769375e-08,0.0,0.0,0.0,8.08649929240346e-08,60.0,-0.0015928026987239,-0.0,-1.4146805140990178e-17,0.0,292.94696044921875,293.0859375,285.8391418457031,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110400,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,-1.351784462144678e-09,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,-1.4234942113944271e-09,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,-1.0513879766804735e-09,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,-1.423494100372124e-09,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,-6.752442160973261e-09,291.19549560546875,294.1499938964844,282.04998779296875,281.1570129394531,284.1710510253906,281.6712341308594,290.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4352218080659897e-08,-1.7983278576124903e-14,-1.43522003170915e-08,3.2876773303769375e-08,0.0,0.0,0.0,8.08649929240346e-08,60.0,-0.0015928026987239,-0.0,-1.4146805140990178e-17,0.0,292.94696044921875,293.0859375,285.8391418457031,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110460,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,1.0962910579337404e-08,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,1.1544473821345493e-08,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,8.526709116551956e-09,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,1.1544472044988652e-08,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,5.47620011559502e-08,291.19549560546875,294.1499938964844,282.0767517089844,281.18017578125,284.1710510253906,281.67120361328125,290.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1684704759318265e-07,1.461530142786785e-13,1.168469054846355e-07,-2.673567394140264e-07,0.0,0.0,0.0,-6.581685738638043e-07,60.0,-0.0004108162538614,-0.0,-9.304546811305346e-16,0.0,292.94696044921875,293.0859375,285.8397827148437,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110520,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,1.0962910579337404e-08,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,1.1544473821345493e-08,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,8.526709116551956e-09,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,1.1544472044988652e-08,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,5.47620011559502e-08,291.19549560546875,294.1499938964844,282.0767517089844,281.18017578125,284.1710510253906,281.67120361328125,290.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1684704759318265e-07,1.461530142786785e-13,1.168469054846355e-07,-2.673567394140264e-07,0.0,0.0,0.0,-6.581685738638043e-07,60.0,-0.0004108162538614,-0.0,-9.304546811305346e-16,0.0,292.94696044921875,293.0859375,285.8397827148437,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110580,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,8.520846961346251e-08,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,8.972862985956453e-08,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,6.627325888075576e-08,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,8.972861564870983e-08,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,4.256338854702335e-07,291.1954650878906,294.1499938964844,282.0975036621094,281.1980895996094,284.1710510253906,281.6711730957031,290.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.078280527319292e-07,1.1355158350059846e-12,9.07826915863552e-07,-2.0774286895175464e-06,0.0,0.0,0.0,-5.11355756316334e-06,60.0,-0.0020954741630703,-0.0,-5.620940792352459e-14,0.0,292.94696044921875,293.0859375,285.8404235839844,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110640,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,8.520846961346251e-08,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,8.972862985956453e-08,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,6.627325888075576e-08,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,8.972861564870983e-08,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,4.256338854702335e-07,291.1954650878906,294.1499938964844,282.0975036621094,281.1980895996094,284.1710510253906,281.6711730957031,290.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.078280527319292e-07,1.1355158350059846e-12,9.07826915863552e-07,-2.0774286895175464e-06,0.0,0.0,0.0,-5.11355756316334e-06,60.0,-0.0020954741630703,-0.0,-5.620940792352459e-14,0.0,292.94696044921875,293.0859375,285.8404235839844,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110700,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,1.907269648881993e-07,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,2.008446955414911e-07,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,1.4834320438694706e-07,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,2.008446671197817e-07,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.527205406811844e-07,291.1954650878906,294.1499938964844,282.10577392578125,281.2052001953125,284.1710510253906,281.67120361328125,290.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0328682239778573e-06,2.542501365693229e-12,2.0328657228674274e-06,-4.651377821573988e-06,0.0,0.0,0.0,-1.145049463957548e-05,60.0,-0.0066846851259469,-0.0,-2.816227069254995e-13,0.0,292.94696044921875,293.0859375,285.8407287597656,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110760,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,3.6322350638329226e-07,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,3.824918621830875e-07,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,2.825071874212881e-07,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,3.824918337613781e-07,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,1.8143763327316265e-06,291.1954650878906,294.1499938964844,282.1127014160156,281.2111511230469,284.1710510253906,281.67120361328125,290.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.871126864396501e-06,4.841668298921631e-12,3.8711223169229925e-06,-8.857666216499638e-06,0.0,0.0,0.0,-2.1804851712659e-05,60.0,-0.0140178697183728,-0.0,-1.0213895701438602e-12,0.0,292.94696044921875,293.0859375,285.841064453125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110820,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,1.063196918948961e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,1.119597641263681e-06,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,8.269309432762384e-07,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,1.1195975275768433e-06,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,5.310887900122907e-06,291.1954650878906,294.1499938964844,282.122802734375,281.2197265625,284.1710510253906,281.6712646484375,290.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1329152584949044e-05,1.4170005446789702e-11,1.1329138033033814e-05,-2.5924011424649507e-05,0.0,0.0,0.0,-6.381391722243279e-05,60.0,-0.0449450686573982,-0.0,-8.751266204753971e-12,0.0,292.94696044921875,293.0859375,285.8416748046875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110880,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,1.063196918948961e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,1.119597641263681e-06,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,8.269309432762384e-07,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,1.1195975275768433e-06,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,5.310887900122907e-06,291.1954650878906,294.1499938964844,282.122802734375,281.2197265625,284.1710510253906,281.6712646484375,290.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1329152584949044e-05,1.4170005446789702e-11,1.1329138033033814e-05,-2.5924011424649507e-05,0.0,0.0,0.0,-6.381391722243279e-05,60.0,-0.0449450686573982,-0.0,-8.751266204753971e-12,0.0,292.94696044921875,293.0859375,285.8416748046875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110940,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,2.11956989915052e-06,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,2.232009364888654e-06,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,1.6485544165334431e-06,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,2.2320091375149782e-06,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,1.0587688848318066e-05,291.19549560546875,294.1499938964844,282.1282653808594,281.2242431640625,284.17108154296875,281.67144775390625,290.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.258564745716285e-05,2.8249109648714743e-11,2.25856201723218e-05,-5.168172720004805e-05,0.0,0.0,0.0,-0.0001272185763809,60.0,-0.0915171802043914,-0.0,-3.4780751195784276e-11,0.0,292.94696044921875,293.0859375,285.8423156738281,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111000,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,2.11956989915052e-06,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,2.232009364888654e-06,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,1.6485544165334431e-06,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,2.2320091375149782e-06,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,1.0587688848318066e-05,291.19549560546875,294.1499938964844,282.1282653808594,281.2242431640625,284.17108154296875,281.67144775390625,290.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.258564745716285e-05,2.8249109648714743e-11,2.25856201723218e-05,-5.168172720004805e-05,0.0,0.0,0.0,-0.0001272185763809,60.0,-0.0915171802043914,-0.0,-3.4780751195784276e-11,0.0,292.94696044921875,293.0859375,285.8423156738281,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
