time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111060,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,3.418277401578962e-06,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,3.59961086360272e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,2.658660378074273e-06,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,3.5996106362290448e-06,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,1.7075000869226642e-05,291.195556640625,294.1499938964844,282.1295166015625,281.22509765625,284.171142578125,281.6719055175781,290.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.642456795205362e-05,4.5558112837795755e-11,3.6424524296307936e-05,-8.33485828479752e-05,0.0,0.0,0.0,-0.0002051692572422,60.0,-0.1597775816917419,-0.0,-9.046031285153687e-11,0.0,292.94696044921875,293.0859375,285.84295654296875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111120,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,3.418277401578962e-06,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,3.59961086360272e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,2.658660378074273e-06,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,3.5996106362290448e-06,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,1.7075000869226642e-05,291.195556640625,294.1499938964844,282.1295166015625,281.22509765625,284.171142578125,281.6719055175781,290.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.642456795205362e-05,4.5558112837795755e-11,3.6424524296307936e-05,-8.33485828479752e-05,0.0,0.0,0.0,-0.0002051692572422,60.0,-0.1597775816917419,-0.0,-9.046031285153687e-11,0.0,292.94696044921875,293.0859375,285.84295654296875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111180,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,5.404961029853439e-06,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,5.691684691555565e-06,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,4.203858679829864e-06,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,5.691684236808214e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,2.699889591895044e-05,291.1956481933594,294.1499938964844,282.12701416015625,281.2226257324219,284.1712341308594,281.6729736328125,290.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.7594148529460654e-05,7.203609236894337e-11,5.759407576988451e-05,-0.0001317900314461,0.0,0.0,0.0,-0.0003244115214329,60.0,-0.2522845268249511,-0.0,-2.26166682604223e-10,0.0,292.94696044921875,293.0859375,285.84356689453125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111240,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,5.404961029853439e-06,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,5.691684691555565e-06,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,4.203858679829864e-06,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,5.691684236808214e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,2.699889591895044e-05,291.1956481933594,294.1499938964844,282.12701416015625,281.2226257324219,284.1712341308594,281.6729736328125,290.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.7594148529460654e-05,7.203609236894337e-11,5.759407576988451e-05,-0.0001317900314461,0.0,0.0,0.0,-0.0003244115214329,60.0,-0.2522845268249511,-0.0,-2.26166682604223e-10,0.0,292.94696044921875,293.0859375,285.84356689453125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111300,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.298829132196261e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.68601876188768e-06,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,5.676867658621632e-06,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,7.68601876188768e-06,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,3.645915785455145e-05,291.1958312988281,294.1499938964844,282.1244812011719,281.2203063964844,284.17138671875,281.6741943359375,290.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.777387509122491e-05,9.727616628874003e-11,7.777378050377592e-05,-0.000177966983756,0.0,0.0,0.0,-0.000438078364823,60.0,-0.3308029472827911,-0.0,-4.1242967374621737e-10,0.0,292.94696044921875,293.0859375,285.8439025878906,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111360,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,1.0112817108165473e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,1.0649284376995638e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,7.865524821681902e-06,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,1.0649283467500936e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,5.051560947322287e-05,291.1961364746094,294.1499938964844,282.1211853027344,281.21728515625,284.1716003417969,281.6762390136719,290.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107757958176,1.3477918781035214e-10,0.0001077578199328,-0.0002465789439156,0.0,0.0,0.0,-0.0006069703958928,60.0,-0.4476207196712494,-0.0,-7.917494992959462e-10,0.0,292.94696044921875,293.0859375,285.8442077636719,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111420,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,1.88760877790628e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,1.9877430531778373e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,1.4681402717542367e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,1.987742871278897e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.428995690541342e-05,291.1973876953125,294.1499938964844,282.1124572753906,281.2094116210937,284.1720275878906,281.6841735839844,290.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002011393662542,2.515758434906701e-10,0.0002011391188716,-0.0004602581902872,0.0,0.0,0.0,-0.0011329615954309,60.0,-0.8375733494758606,-0.0,-2.758464567875762e-09,0.0,292.94696044921875,293.0859375,285.8448486328125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111480,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,1.88760877790628e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,1.9877430531778373e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,1.4681402717542367e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,1.987742871278897e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.428995690541342e-05,291.1973876953125,294.1499938964844,282.1124572753906,281.2094116210937,284.1720275878906,281.6841735839844,290.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002011393662542,2.515758434906701e-10,0.0002011391188716,-0.0004602581902872,0.0,0.0,0.0,-0.0011329615954309,60.0,-0.8375733494758606,-0.0,-2.758464567875762e-09,0.0,292.94696044921875,293.0859375,285.8448486328125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111540,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,3.0217357561923563e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,3.1820334697840735e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,2.3502390831708908e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,3.182033105986193e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001509419380454,291.19921875,294.1499938964844,282.101318359375,281.1994323730469,284.1707763671875,281.6959228515625,290.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003219911886844,4.0273134827018003e-10,0.0003219907812308,-0.0007367968792095,0.0,0.0,0.0,-0.0018136869184672,60.0,-1.4308931827545166,-0.0,-7.068972518453621e-09,0.0,292.94696044921875,293.0859375,285.845458984375,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111600,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,3.0217357561923563e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,3.1820334697840735e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,2.3502390831708908e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,3.182033105986193e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001509419380454,291.19921875,294.1499938964844,282.101318359375,281.1994323730469,284.1707763671875,281.6959228515625,290.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003219911886844,4.0273134827018003e-10,0.0003219907812308,-0.0007367968792095,0.0,0.0,0.0,-0.0018136869184672,60.0,-1.4308931827545166,-0.0,-7.068972518453621e-09,0.0,292.94696044921875,293.0859375,285.845458984375,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111660,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,3.583909710869193e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,3.7740297557320446e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,2.7874853913090192e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,3.774029391934164e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001790236856322,291.2001037597656,294.1499938964844,282.0881652832031,281.187744140625,284.16485595703125,281.7064514160156,290.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003778719983529,4.736270264871223e-10,0.0003778715326916,-0.0008673018892295,0.0,0.0,0.0,-0.0021290639415383,60.0,-1.9268994331359863,-0.0,-9.943910583842808e-09,0.0,292.94696044921875,293.0859375,285.8460998535156,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111720,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,3.583909710869193e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,3.7740297557320446e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,2.7874853913090192e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,3.774029391934164e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001790236856322,291.2001037597656,294.1499938964844,282.0881652832031,281.187744140625,284.16485595703125,281.7064514160156,290.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003778719983529,4.736270264871223e-10,0.0003778715326916,-0.0008673018892295,0.0,0.0,0.0,-0.0021290639415383,60.0,-1.9268994331359863,-0.0,-9.943910583842808e-09,0.0,292.94696044921875,293.0859375,285.8460998535156,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111780,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,3.675384141388349e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,3.8703565223841e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,2.8586322514456697e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,3.870356158586219e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001835930161178,291.20086669921875,294.1499938964844,282.0734558105469,281.1746826171875,284.1585998535156,281.71533203125,290.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003916463465429,4.898519367912968e-10,0.0003916458517778,-0.0008961831335909,0.0,0.0,0.0,-0.0022060358896851,60.0,-2.1177070140838623,-0.0,-1.045799269405734e-08,0.0,292.94696044921875,293.0859375,285.84674072265625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111840,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,3.675384141388349e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,3.8703565223841e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,2.8586322514456697e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,3.870356158586219e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001835930161178,291.20086669921875,294.1499938964844,282.0734558105469,281.1746826171875,284.1585998535156,281.71533203125,290.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003916463465429,4.898519367912968e-10,0.0003916458517778,-0.0008961831335909,0.0,0.0,0.0,-0.0022060358896851,60.0,-2.1177070140838623,-0.0,-1.045799269405734e-08,0.0,292.94696044921875,293.0859375,285.84674072265625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111900,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,3.986168667324819e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,4.197628004476428e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,3.1003535696072504e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,4.197627640678547e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001991173485293,291.2011413574219,294.1499938964844,282.065673828125,281.16778564453125,284.155517578125,281.7191162109375,290.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004129502631258,5.194412122655475e-10,0.0004129497392568,-0.0009526698268018,0.0,0.0,0.0,-0.0023278405424207,60.0,-2.1764886379241943,-0.0,-1.2301387464219717e-08,0.0,292.94696044921875,293.0859375,285.8470458984375,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111960,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,5.507249079528265e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,5.799398786621168e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,4.2834162741201e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,5.799398422823288e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0002750984567683,291.2001037597656,294.1499938964844,282.05767822265625,281.16070556640625,284.149658203125,281.7217712402344,290.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000502748589497,6.288153886480075e-10,0.0005027479492127,-0.0011504178401082,0.0,0.0,0.0,-0.002835219958797,60.0,-2.418197631835937,-0.0,-2.3480753341686977e-08,0.0,292.94696044921875,293.0859375,285.84735107421875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112020,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.00525483302772e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.482968016527592e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,7.004087819950655e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.482967288931832e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.000449831073638,291.1978759765625,294.1499938964844,282.04119873046875,281.1461486816406,284.1239624023437,281.7269897460937,290.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009085446945391,1.0882705847592431e-09,0.0009085435885936,-0.0019525347743183,0.0,0.0,0.0,-0.005097908899188,60.0,-3.906443119049072,-0.0,-6.27818224074872e-08,0.0,292.94696044921875,293.0859375,285.8479919433594,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112080,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.00525483302772e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.482968016527592e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,7.004087819950655e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.482967288931832e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.000449831073638,291.1978759765625,294.1499938964844,282.04119873046875,281.1461486816406,284.1239624023437,281.7269897460937,290.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009085446945391,1.0882705847592431e-09,0.0009085435885936,-0.0019525347743183,0.0,0.0,0.0,-0.005097908899188,60.0,-3.906443119049072,-0.0,-6.27818224074872e-08,0.0,292.94696044921875,293.0859375,285.8479919433594,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112140,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.020297875395043e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.498809231445192e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.015788287390023e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.498808503849432e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004505825054366,291.18914794921875,294.1499938964844,282.0245361328125,281.1314392089844,284.0877685546875,281.7339782714844,290.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973482907284,1.339012123402483e-09,0.0009734815685078,-0.0025467963423579,0.0,0.0,0.0,-0.0055378512479364,60.0,-5.371603965759277,-0.0,-6.299161015022038e-08,0.0,292.94696044921875,293.0859375,285.8486328125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112200,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.020297875395043e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.498809231445192e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.015788287390023e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.498808503849432e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004505825054366,291.18914794921875,294.1499938964844,282.0245361328125,281.1314392089844,284.0877685546875,281.7339782714844,290.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973482907284,1.339012123402483e-09,0.0009734815685078,-0.0025467963423579,0.0,0.0,0.0,-0.0055378512479364,60.0,-5.371603965759277,-0.0,-6.299161015022038e-08,0.0,292.94696044921875,293.0859375,285.8486328125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112260,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.03109976206906e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.510183735983446e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.02418910805136e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.510183008387683e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004511220904532,291.182861328125,294.1499938964844,282.0080871582031,281.116943359375,284.05194091796875,281.7426147460937,290.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623449877835,1.461160858973187e-09,0.000962343532592,-0.0028790617361664,0.0,0.0,0.0,-0.0055371690541505,60.0,-5.380607128143311,-0.0,-6.314242284588546e-08,0.0,292.94696044921875,293.0859375,285.8492431640625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112320,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.03109976206906e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.510183735983446e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.02418910805136e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.510183008387683e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004511220904532,291.182861328125,294.1499938964844,282.0080871582031,281.116943359375,284.05194091796875,281.7426147460937,290.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623449877835,1.461160858973187e-09,0.000962343532592,-0.0028790617361664,0.0,0.0,0.0,-0.0055371690541505,60.0,-5.380607128143311,-0.0,-6.314242284588546e-08,0.0,292.94696044921875,293.0859375,285.8492431640625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112380,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.032297384692356e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.511444659437984e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.025120430625975e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.511443931842224e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004511818988248,291.176513671875,294.1499938964844,281.9923095703125,281.10308837890625,284.0169982910156,281.7515563964844,290.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962471938692,1.4759534705532922e-09,0.0009624704835005,-0.0029178243130445,0.0,0.0,0.0,-0.0055445046164095,60.0,-5.40529727935791,-0.0,-6.31590211241928e-08,0.0,292.94696044921875,293.0859375,285.8498840332031,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112440,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.032297384692356e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.511444659437984e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.025120430625975e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.511443931842224e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004511818988248,291.176513671875,294.1499938964844,281.9923095703125,281.10308837890625,284.0169982910156,281.7515563964844,290.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962471938692,1.4759534705532922e-09,0.0009624704835005,-0.0029178243130445,0.0,0.0,0.0,-0.0055445046164095,60.0,-5.40529727935791,-0.0,-6.31590211241928e-08,0.0,292.94696044921875,293.0859375,285.8498840332031,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112500,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.026457701111212e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.505295747658238e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.020578777883202e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.505294292466716e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000450890220236,291.1733093261719,294.1499938964844,281.9848022460937,281.09649658203125,283.9996337890625,281.7553100585937,290.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618490003049,1.403133609301221e-09,0.0009618475451134,-0.0027270049322396,0.0,0.0,0.0,-0.0055084032937884,60.0,-5.410066604614258,-0.0,-6.307731581500775e-08,0.0,292.94696044921875,293.0859375,285.8501892089844,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112560,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.017295087687673e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.495646372670308e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.013451977400109e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.495645645074546e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004504325042944,291.159912109375,294.1499938964844,281.9776306152344,281.0902099609375,283.9799499511719,281.7597351074219,290.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352164437994,1.463542731450218e-09,0.0011352149304002,-0.0027124539483338,0.0,0.0,0.0,-0.0064072082750499,60.0,-5.832695007324219,-0.0,-6.294926180316909e-08,0.0,292.94696044921875,293.0859375,285.8504943847656,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112620,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.04671469470486e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.5266274001915e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.036334136500955e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.52662667259574e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004519021022133,291.1535339355469,294.1499938964844,281.96453857421875,281.0787658691406,283.94512939453125,281.7760009765625,290.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640110656619,1.6553584059053603e-09,0.0009640093776397,-0.0033879370894283,0.0,0.0,0.0,-0.0056334673427045,60.0,-5.49909782409668,-0.0,-6.336054525490908e-08,0.0,292.94696044921875,293.0859375,285.85113525390625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112680,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.04671469470486e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.5266274001915e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.036334136500955e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.52662667259574e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004519021022133,291.1535339355469,294.1499938964844,281.96453857421875,281.0787658691406,283.94512939453125,281.7760009765625,290.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640110656619,1.6553584059053603e-09,0.0009640093776397,-0.0033879370894283,0.0,0.0,0.0,-0.0056334673427045,60.0,-5.49909782409668,-0.0,-6.336054525490908e-08,0.0,292.94696044921875,293.0859375,285.85113525390625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112740,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.085747296921908e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.567730012349784e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.066692342050374e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.567728557158262e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004538518260233,291.1470947265625,294.1499938964844,281.95343017578125,281.069091796875,283.9111328125,281.7858581542969,290.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681628434918,2.141549382272956e-09,0.0009681606898084,-0.0046619600616395,0.0,0.0,0.0,-0.0058744624257087,60.0,-5.462239265441895,-0.0,-6.390832396618863e-08,0.0,292.94696044921875,293.0859375,285.8517761230469,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112800,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.085747296921908e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.567730012349784e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.066692342050374e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.567728557158262e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004538518260233,291.1470947265625,294.1499938964844,281.95343017578125,281.069091796875,283.9111328125,281.7858581542969,290.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681628434918,2.141549382272956e-09,0.0009681606898084,-0.0046619600616395,0.0,0.0,0.0,-0.0058744624257087,60.0,-5.462239265441895,-0.0,-6.390832396618863e-08,0.0,292.94696044921875,293.0859375,285.8517761230469,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112860,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.118192247115076e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.601895726518704e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.091927545843646e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.601894998922944e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0004554725310299,291.140625,294.1499938964844,281.9447631835937,281.06158447265625,283.87744140625,281.7978515625,290.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716196218505,2.5456794450207103e-09,0.0009716171189211,-0.0057209259830415,0.0,0.0,0.0,-0.0060748104006052,60.0,-5.480032444000244,-0.0,-6.43654303189578e-08,0.0,292.94696044921875,293.0859375,285.8523864746094,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112920,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.118192247115076e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.601895726518704e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.091927545843646e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.601894998922944e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0004554725310299,291.140625,294.1499938964844,281.9447631835937,281.06158447265625,283.87744140625,281.7978515625,290.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716196218505,2.5456794450207103e-09,0.0009716171189211,-0.0057209259830415,0.0,0.0,0.0,-0.0060748104006052,60.0,-5.480032444000244,-0.0,-6.43654303189578e-08,0.0,292.94696044921875,293.0859375,285.8523864746094,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112980,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.1151574451942e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.598700125934556e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,7.089567225193605e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.598699398338796e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004553209291771,291.1340637207031,294.1499938964844,281.9389953613281,281.0566711425781,283.8441772460937,281.8093566894531,290.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712961618788,2.507746899027552e-09,0.0009712936589494,-0.0056215287186205,0.0,0.0,0.0,-0.006056010723114,60.0,-5.49071216583252,-0.0,-6.432245669429906e-08,0.0,292.94696044921875,293.0859375,285.85302734375,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113040,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.1151574451942e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.598700125934556e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,7.089567225193605e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.598699398338796e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004553209291771,291.1340637207031,294.1499938964844,281.9389953613281,281.0566711425781,283.8441772460937,281.8093566894531,290.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712961618788,2.507746899027552e-09,0.0009712936589494,-0.0056215287186205,0.0,0.0,0.0,-0.006056010723114,60.0,-5.49071216583252,-0.0,-6.432245669429906e-08,0.0,292.94696044921875,293.0859375,285.85302734375,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113100,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.108295489568265e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.59147437242791e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.084230310283601e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.591473644832148e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004549781733658,291.1307983398437,294.1499938964844,281.93731689453125,281.0552978515625,283.8277282714844,281.8143310546875,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705648990347,2.422190892303888e-09,0.000970562454313,-0.0053973416797816,0.0,0.0,0.0,-0.0060135987587273,60.0,-5.490236759185791,-0.0,-6.42255812977055e-08,0.0,292.94696044921875,293.0859375,285.85333251953125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113160,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.099680028157307e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.582401980878784e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.077529153320938e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.582401253283024e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004545478150248,291.1275329589844,294.1499938964844,281.9365539550781,281.0547180175781,283.8114624023437,281.8187866210937,290.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696461493149,2.3147848082771816e-09,0.0009696438210085,-0.0051158997230231,0.0,0.0,0.0,-0.0059603517875075,60.0,-5.487303256988525,-0.0,-6.410407138446318e-08,0.0,292.94696044921875,293.0859375,285.8536376953125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113220,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.085662168217824e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.567639790475368e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,7.066626130836084e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.567639062879608e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.000453847576864,291.1209411621094,294.1499938964844,281.9378967285156,281.05615234375,283.77935791015625,281.8265991210937,290.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968151143752,2.140006172268727e-09,0.0009681490482762,-0.0046579143963754,0.0,0.0,0.0,-0.0058737052604556,60.0,-5.47807502746582,-0.0,-6.3906583136486e-08,0.0,292.94696044921875,293.0859375,285.8542785644531,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113280,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.085662168217824e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.567639790475368e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,7.066626130836084e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.567639062879608e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.000453847576864,291.1209411621094,294.1499938964844,281.9378967285156,281.05615234375,283.77935791015625,281.8265991210937,290.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968151143752,2.140006172268727e-09,0.0009681490482762,-0.0046579143963754,0.0,0.0,0.0,-0.0058737052604556,60.0,-5.47807502746582,-0.0,-6.3906583136486e-08,0.0,292.94696044921875,293.0859375,285.8542785644531,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
