time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113340,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.087169746635482e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.569228132022543e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.067799015203491e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.569227404426783e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0004539228975772,291.1143493652344,294.1499938964844,281.94342041015625,281.0613098144531,283.7478942871094,281.8338623046875,290.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683102834969,2.158679679453712e-09,0.0009683081298135,-0.004706846550107,0.0,0.0,0.0,-0.0058829593472182,60.0,-5.470999240875244,-0.0,-6.392766493945602e-08,0.0,292.94696044921875,293.0859375,285.8548889160156,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113400,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.087169746635482e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.569228132022543e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.067799015203491e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.569227404426783e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0004539228975772,291.1143493652344,294.1499938964844,281.94342041015625,281.0613098144531,283.7478942871094,281.8338623046875,290.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683102834969,2.158679679453712e-09,0.0009683081298135,-0.004706846550107,0.0,0.0,0.0,-0.0058829593472182,60.0,-5.470999240875244,-0.0,-6.392766493945602e-08,0.0,292.94696044921875,293.0859375,285.8548889160156,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113460,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.102813055505976e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.585701627656816e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.07996659912169e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.585700900061056e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.000454704335425,291.10772705078125,294.1499938964844,281.9536437988281,281.07061767578125,283.7170715332031,281.841796875,290.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699761285446,2.3534731941055043e-09,0.0009699738002382,-0.0052172779105603,0.0,0.0,0.0,-0.0059795267879962,60.0,-5.469021320343018,-0.0,-6.41478266061313e-08,0.0,292.94696044921875,293.0859375,285.85552978515625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113520,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.102813055505976e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.585701627656816e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.07996659912169e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.585700900061056e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.000454704335425,291.10772705078125,294.1499938964844,281.9536437988281,281.07061767578125,283.7170715332031,281.841796875,290.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699761285446,2.3534731941055043e-09,0.0009699738002382,-0.0052172779105603,0.0,0.0,0.0,-0.0059795267879962,60.0,-5.469021320343018,-0.0,-6.41478266061313e-08,0.0,292.94696044921875,293.0859375,285.85552978515625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113580,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.120840695686638e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.604684601072222e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.093987369444221e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.60468387347646e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0004556048079393,291.10107421875,294.1499938964844,281.9689636230469,281.0844421386719,283.6869812011719,281.85137939453125,290.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718959336169,2.5779680612458833e-09,0.0009718933724798,-0.0058055333793163,0.0,0.0,0.0,-0.0060908184386789,60.0,-5.468883514404297,-0.0,-6.440202326984945e-08,0.0,292.94696044921875,293.0859375,285.85614013671875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113640,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.120840695686638e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.604684601072222e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.093987369444221e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.60468387347646e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0004556048079393,291.10107421875,294.1499938964844,281.9689636230469,281.0844421386719,283.6869812011719,281.85137939453125,290.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718959336169,2.5779680612458833e-09,0.0009718933724798,-0.0058055333793163,0.0,0.0,0.0,-0.0060908184386789,60.0,-5.468883514404297,-0.0,-6.440202326984945e-08,0.0,292.94696044921875,293.0859375,285.85614013671875,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113700,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.128068631980568e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.61229670792818e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,7.099609501892701e-05,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.61229598033242e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0004559658991638,291.09771728515625,294.1499938964844,281.9786682128906,281.0931701660156,283.6722412109375,281.8568420410156,290.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726659045554,2.667971177316984e-09,0.000972663227003,-0.006041370332241,0.0,0.0,0.0,-0.0061354381032288,60.0,-5.467330932617188,-0.0,-6.450407852298667e-08,0.0,292.94696044921875,293.0859375,285.8564453125,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113760,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.133185812970623e-05,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.617685282137244e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,7.103589450707659e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.617684554541484e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0004562214890029,291.0943603515625,294.1499938964844,281.9898376464844,281.1031799316406,283.6576843261719,281.8627319335937,290.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732109028846,2.731672887890113e-09,0.0009732081671245,-0.0062082889489829,0.0,0.0,0.0,-0.0061670187860727,60.0,-5.464179039001465,-0.0,-6.457635493006819e-08,0.0,292.94696044921875,293.0859375,285.8567810058594,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113820,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.135672735283153e-05,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.620303171686828e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.105523400241509e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.620302444091068e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0004563457041513,291.087646484375,294.1499938964844,282.0166931152344,281.12725830078125,283.6292419433594,281.8755798339844,290.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734748746268,2.762539308420741e-09,0.0009734721388667,-0.0062891687266528,0.0,0.0,0.0,-0.0061823204159736,60.0,-5.451696395874023,-0.0,-6.461139179236852e-08,0.0,292.94696044921875,293.0859375,285.8573913574219,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113880,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.135672735283153e-05,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.620303171686828e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.105523400241509e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.620302444091068e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0004563457041513,291.087646484375,294.1499938964844,282.0166931152344,281.12725830078125,283.6292419433594,281.8755798339844,290.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734748746268,2.762539308420741e-09,0.0009734721388667,-0.0062891687266528,0.0,0.0,0.0,-0.0061823204159736,60.0,-5.451696395874023,-0.0,-6.461139179236852e-08,0.0,292.94696044921875,293.0859375,285.8573913574219,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113940,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.128312376560645e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.61255354923196e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,7.099799404386431e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.6125528216362e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0004559780645649,291.0809326171875,294.1499938964844,282.04998779296875,281.1570129394531,283.6018981933594,281.8898010253906,290.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097269017715,2.6707291933547594e-09,0.0009726874995976,-0.0060485969297587,0.0,0.0,0.0,-0.0061368085443973,60.0,-5.428591251373291,-0.0,-6.450720491102403e-08,0.0,292.94696044921875,293.0859375,285.8580322265625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114000,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.128312376560645e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.61255354923196e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,7.099799404386431e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.6125528216362e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0004559780645649,291.0809326171875,294.1499938964844,282.04998779296875,281.1570129394531,283.6018981933594,281.8898010253906,290.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097269017715,2.6707291933547594e-09,0.0009726874995976,-0.0060485969297587,0.0,0.0,0.0,-0.0061368085443973,60.0,-5.428591251373291,-0.0,-6.450720491102403e-08,0.0,292.94696044921875,293.0859375,285.8580322265625,285.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114060,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.112533734878524e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.595937444828452e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.087526319082826e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.595936717232688e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0004551898746285,291.0741882324219,294.1499938964844,282.0881042480469,281.1910400390625,283.5757141113281,281.9046325683594,290.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710080921649,2.474020099896279e-09,0.0009710056474432,-0.0055331522598862,0.0,0.0,0.0,-0.006039292551577,60.0,-5.3963942527771,-0.0,-6.428425791682457e-08,0.0,292.94696044921875,293.0859375,285.858642578125,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114120,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.112533734878524e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.595937444828452e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.087526319082826e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.595936717232688e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0004551898746285,291.0741882324219,294.1499938964844,282.0881042480469,281.1910400390625,283.5757141113281,281.9046325683594,290.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710080921649,2.474020099896279e-09,0.0009710056474432,-0.0055331522598862,0.0,0.0,0.0,-0.006039292551577,60.0,-5.3963942527771,-0.0,-6.428425791682457e-08,0.0,292.94696044921875,293.0859375,285.858642578125,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114180,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.094347478821874e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.576786396792158e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,7.073381857480854e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.576785669196396e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0004542814276646,291.06744384765625,294.1499938964844,282.1290588378906,281.2275390625,283.5507507324219,281.9195251464844,290.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690693696029,2.247322106185834e-09,0.0009690670995041,-0.0049391221255064,0.0,0.0,0.0,-0.0059269084595143,60.0,-5.358808994293213,-0.0,-6.402780172720668e-08,0.0,292.94696044921875,293.0859375,285.8592834472656,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114240,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.094347478821874e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.576786396792158e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,7.073381857480854e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.576785669196396e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0004542814276646,291.06744384765625,294.1499938964844,282.1290588378906,281.2275390625,283.5507507324219,281.9195251464844,290.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690693696029,2.247322106185834e-09,0.0009690670995041,-0.0049391221255064,0.0,0.0,0.0,-0.0059269084595143,60.0,-5.358808994293213,-0.0,-6.402780172720668e-08,0.0,292.94696044921875,293.0859375,285.8592834472656,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114300,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.085747296921908e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.567730012349784e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,7.066692342050374e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.567729284754024e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0004538518260233,291.0640869140625,294.1499938964844,282.1506042480469,281.2467041015625,283.5386657714844,281.9269104003906,290.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681518422439,2.140115640258955e-09,0.0009681496885605,-0.0046582012437283,0.0,0.0,0.0,-0.005873757880181,60.0,-5.339020729064941,-0.0,-6.39067039287511e-08,0.0,292.94696044921875,293.0859375,285.8595886230469,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114360,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.07935609575361e-05,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.560999751556663e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,7.061721407808363e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.560999023960905e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.000453532586107,291.06072998046875,294.1499938964844,282.1728210449219,281.2664489746094,283.5268859863281,281.9342956542969,290.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674706379882,2.0604313810679287e-09,0.0009674686007201,-0.004449397791177,0.0,0.0,0.0,-0.00583425629884,60.0,-5.319271087646484,-0.0,-6.381677053468593e-08,0.0,292.94696044921875,293.0859375,285.8598937988281,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114420,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.074665285879746e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.556060103932396e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.058073242660612e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,9.556059376336634e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.000453298271168,291.0539855957031,294.1499938964844,282.2193603515625,281.3077697753906,283.50421142578125,281.94976806640625,290.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669695864431,2.001886656444185e-09,0.0009669676073826,-0.0042959880083799,0.0,0.0,0.0,-0.0058052316308021,60.0,-5.281749725341797,-0.0,-6.37507326928244e-08,0.0,292.94696044921875,293.0859375,285.8605041503906,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114480,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.074665285879746e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.556060103932396e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.058073242660612e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,9.556059376336634e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.000453298271168,291.0539855957031,294.1499938964844,282.2193603515625,281.3077697753906,283.50421142578125,281.94976806640625,290.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669695864431,2.001886656444185e-09,0.0009669676073826,-0.0042959880083799,0.0,0.0,0.0,-0.0058052316308021,60.0,-5.281749725341797,-0.0,-6.37507326928244e-08,0.0,292.94696044921875,293.0859375,285.8605041503906,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114540,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.08208021428436e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.563867934048176e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,7.063840166665614e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.563867206452414e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0004536686465144,291.0472106933594,294.1499938964844,282.26861572265625,281.3514099121094,283.4827575683594,281.9676818847656,290.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677584748715,2.0941632872251152e-09,0.0009677563793957,-0.0045377886854112,0.0,0.0,0.0,-0.0058509754016995,60.0,-5.24878454208374,-0.0,-6.38548343090406e-08,0.0,292.94696044921875,293.0859375,285.86114501953125,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114600,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.08208021428436e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.563867934048176e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,7.063840166665614e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.563867206452414e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0004536686465144,291.0472106933594,294.1499938964844,282.26861572265625,281.3514099121094,283.4827575683594,281.9676818847656,290.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677584748715,2.0941632872251152e-09,0.0009677563793957,-0.0045377886854112,0.0,0.0,0.0,-0.0058509754016995,60.0,-5.24878454208374,-0.0,-6.38548343090406e-08,0.0,292.94696044921875,293.0859375,285.86114501953125,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114660,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.094569395529106e-05,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,9.577020682627337e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.07355429767631e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.577019955031574e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0004542925453279,291.0404663085937,294.1499938964844,282.3205261230469,281.3973083496094,283.4625244140625,281.9895935058594,290.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969088403508,2.24967489081962e-09,0.0009690861916169,-0.0049452884122729,0.0,0.0,0.0,-0.0059280693531036,60.0,-5.218751430511475,-0.0,-6.403046626246578e-08,0.0,292.94696044921875,293.0859375,285.8617553710937,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114720,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.094569395529106e-05,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,9.577020682627337e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.07355429767631e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.577019955031574e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0004542925453279,291.0404663085937,294.1499938964844,282.3205261230469,281.3973083496094,283.4625244140625,281.9895935058594,290.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969088403508,2.24967489081962e-09,0.0009690861916169,-0.0049452884122729,0.0,0.0,0.0,-0.0059280693531036,60.0,-5.218751430511475,-0.0,-6.403046626246578e-08,0.0,292.94696044921875,293.0859375,285.8617553710937,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114780,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.10189701244235e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,9.584736835677175e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.0792535552755e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.584736108081417e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0004546585842035,291.0336608886719,294.1499938964844,282.37506103515625,281.44537353515625,283.4434509277344,282.0152893066406,290.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698686189949,2.340871274597589e-09,0.0009698662906885,-0.0051842560060322,0.0,0.0,0.0,-0.0059732808731496,60.0,-5.187103748321533,-0.0,-6.413357311885194e-08,0.0,292.94696044921875,293.0859375,285.8623962402344,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114840,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.10189701244235e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,9.584736835677175e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.0792535552755e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.584736108081417e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0004546585842035,291.0336608886719,294.1499938964844,282.37506103515625,281.44537353515625,283.4434509277344,282.0152893066406,290.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698686189949,2.340871274597589e-09,0.0009698662906885,-0.0051842560060322,0.0,0.0,0.0,-0.0059732808731496,60.0,-5.187103748321533,-0.0,-6.413357311885194e-08,0.0,292.94696044921875,293.0859375,285.8623962402344,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114900,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.102356125367804e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.585219959262758e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,7.079610804794356e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.585219231666996e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004546814889181,291.0302734375,294.1499938964844,282.4032897949219,281.4702453613281,283.4344482421875,282.029296875,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699173970147,2.3465358545138315e-09,0.0009699150105006,-0.0051990994252264,0.0,0.0,0.0,-0.0059760906733572,60.0,-5.169112682342529,-0.0,-6.413997510890114e-08,0.0,292.94696044921875,293.0859375,285.8627014160156,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114960,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.094796405406667e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.57725933403708e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,7.073731103446335e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.57725860644132e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0004543038958217,291.0268859863281,294.1499938964844,282.43218994140625,281.49560546875,283.4257507324219,282.04345703125,290.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691121522337,2.252303010763512e-09,0.0009691098821349,-0.004952173680067,0.0,0.0,0.0,-0.0059293787926435,60.0,-5.148789882659912,-0.0,-6.403343633110127e-08,0.0,292.94696044921875,293.0859375,285.8630065917969,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115020,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.065670019481332e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.54658753471449e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.051077409414575e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.546586807118727e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0004528489662334,291.0201110839844,294.1499938964844,282.4918212890625,281.54791259765625,283.4093933105469,282.0682373046875,290.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660077048465,1.88930626698891e-09,0.0009660058422014,-0.0040009818039834,0.0,0.0,0.0,-0.0057494253851473,60.0,-5.097094058990479,-0.0,-6.362383686564499e-08,0.0,292.94696044921875,293.0859375,285.8636169433594,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115080,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.065670019481332e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.54658753471449e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.051077409414575e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.546586807118727e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0004528489662334,291.0201110839844,294.1499938964844,282.4918212890625,281.54791259765625,283.4093933105469,282.0682373046875,290.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660077048465,1.88930626698891e-09,0.0009660058422014,-0.0040009818039834,0.0,0.0,0.0,-0.0057494253851473,60.0,-5.097094058990479,-0.0,-6.362383686564499e-08,0.0,292.94696044921875,293.0859375,285.8636169433594,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115140,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.035116818267852e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.514413250144572e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,7.02731340425089e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.51441252254881e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004513227322604,291.0133361816406,294.1499938964844,282.5539855957031,281.6022644042969,283.3943786621094,282.0876159667969,290.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962751219049,1.5085324100994058e-09,0.0009627497056499,-0.0030031946953386,0.0,0.0,0.0,-0.0055606584064662,60.0,-5.03889799118042,-0.0,-6.319559275880239e-08,0.0,292.94696044921875,293.0859375,285.8642578125,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115200,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.035116818267852e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.514413250144572e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,7.02731340425089e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.51441252254881e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004513227322604,291.0133361816406,294.1499938964844,282.5539855957031,281.6022644042969,283.3943786621094,282.0876159667969,290.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962751219049,1.5085324100994058e-09,0.0009627497056499,-0.0030031946953386,0.0,0.0,0.0,-0.0055606584064662,60.0,-5.03889799118042,-0.0,-6.319559275880239e-08,0.0,292.94696044921875,293.0859375,285.8642578125,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115260,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.016870171763004e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.495198901277035e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,7.013121648924425e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.495198173681274e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.000450411287602,291.006591796875,294.1499938964844,282.6185607910156,281.6585388183594,283.3807678222656,282.10211181640625,290.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096080545336,1.2810974503452144e-09,0.0009608041727915,-0.0024072162341326,0.0,0.0,0.0,-0.0054479055106639,60.0,-4.981482028961182,-0.0,-6.29404937058098e-08,0.0,292.94696044921875,293.0859375,285.8648681640625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115320,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.016870171763004e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.495198901277035e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,7.013121648924425e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.495198173681274e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.000450411287602,291.006591796875,294.1499938964844,282.6185607910156,281.6585388183594,283.3807678222656,282.10211181640625,290.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096080545336,1.2810974503452144e-09,0.0009608041727915,-0.0024072162341326,0.0,0.0,0.0,-0.0054479055106639,60.0,-4.981482028961182,-0.0,-6.29404937058098e-08,0.0,292.94696044921875,293.0859375,285.8648681640625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115380,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,9.020391007652506e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,9.498906729277223e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,7.015860319370404e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.498906001681462e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004505871911533,290.9998474121094,294.1499938964844,282.685546875,281.7167358398437,283.3684997558594,282.11669921875,290.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611792629584,1.3248764307860483e-09,0.0009611779241822,-0.002521937014535,0.0,0.0,0.0,-0.0054696057923138,60.0,-4.931967735290527,-0.0,-6.298956378714139e-08,0.0,292.94696044921875,293.0859375,285.865478515625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115440,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,9.020391007652506e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,9.498906729277223e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,7.015860319370404e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.498906001681462e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004505871911533,290.9998474121094,294.1499938964844,282.685546875,281.7167358398437,283.3684997558594,282.11669921875,290.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611792629584,1.3248764307860483e-09,0.0009611779241822,-0.002521937014535,0.0,0.0,0.0,-0.0054696057923138,60.0,-4.931967735290527,-0.0,-6.298956378714139e-08,0.0,292.94696044921875,293.0859375,285.865478515625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115500,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.024539758684114e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.50327521422878e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,7.019087206572294e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.503274486633018e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0004507944104261,290.9964599609375,294.1499938964844,282.7199401855469,281.7465209960937,283.3629150390625,282.12548828125,290.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616212337277,1.3765178996649752e-09,0.0009616198367439,-0.0026572602801024,0.0,0.0,0.0,-0.0054952083155512,60.0,-4.9096784591674805,-0.0,-6.304745880925111e-08,0.0,292.94696044921875,293.0859375,285.86578369140625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115560,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.02540996321477e-05,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,9.504191984888166e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,7.019763870630413e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.504191257292403e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.000450837862445,290.9931030273437,294.1499938964844,282.7548828125,281.7767639160156,283.357666015625,282.135009765625,290.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617136092856,1.3873124871111031e-09,0.0009617122705094,-0.0026855466421693,0.0,0.0,0.0,-0.0055005601607263,60.0,-4.887117862701416,-0.0,-6.305956645746846e-08,0.0,292.94696044921875,293.0859375,285.8661193847656,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
