time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115620,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.021483856486157e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.500057058176026e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,7.016709423623979e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.500056330580264e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0004506417317315,290.986328125,294.1499938964844,282.8265380859375,281.83856201171875,283.34820556640625,282.1540832519531,290.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612945723347,1.338302024755933e-09,0.0009612932335585,-0.0025571177247911,0.0,0.0,0.0,-0.0054762638173997,60.0,-4.83809757232666,-0.0,-6.300461308228479e-08,0.0,292.94696044921875,293.0859375,285.8667297363281,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115680,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.021483856486157e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.500057058176026e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,7.016709423623979e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.500056330580264e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0004506417317315,290.986328125,294.1499938964844,282.8265380859375,281.83856201171875,283.34820556640625,282.1540832519531,290.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612945723347,1.338302024755933e-09,0.0009612932335585,-0.0025571177247911,0.0,0.0,0.0,-0.0054762638173997,60.0,-4.83809757232666,-0.0,-6.300461308228479e-08,0.0,292.94696044921875,293.0859375,285.8667297363281,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115740,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.007180779008195e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.484995825914666e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,7.005585212027654e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,9.484995098318905e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0004499272909015,290.9767761230469,294.1499938964844,282.90045166015625,281.9020690917969,283.33966064453125,282.1704406738281,290.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009580893674865,1.158328877259862e-09,0.0009580882033333,-0.002087173750624,0.0,0.0,0.0,-0.0053786686621606,60.0,-4.845082759857178,-0.0,-6.280489373011734e-08,0.0,292.94696044921875,293.0859375,285.8673400878906,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115800,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.007180779008195e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.484995825914666e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,7.005585212027654e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,9.484995098318905e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0004499272909015,290.9767761230469,294.1499938964844,282.90045166015625,281.9020690917969,283.33966064453125,282.1704406738281,290.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009580893674865,1.158328877259862e-09,0.0009580882033333,-0.002087173750624,0.0,0.0,0.0,-0.0053786686621606,60.0,-4.845082759857178,-0.0,-6.280489373011734e-08,0.0,292.94696044921875,293.0859375,285.8673400878906,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115860,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,4.06822218792513e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,4.284034002921544e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,3.164172812830657e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,4.284033639123663e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0002032160991802,290.974365234375,294.1499938964844,282.9765930175781,281.9672546386719,283.333740234375,282.18341064453125,290.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007907408289611,9.00010010962404e-10,0.0007907399558462,-0.0015753998886793,0.0,0.0,0.0,-0.0043994574807584,60.0,-4.251452445983887,-0.0,-1.2812219729596563e-08,0.0,292.94696044921875,293.0859375,285.8679504394531,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115920,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,4.06822218792513e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,4.284034002921544e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,3.164172812830657e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,4.284033639123663e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0002032160991802,290.974365234375,294.1499938964844,282.9765930175781,281.9672546386719,283.333740234375,282.18341064453125,290.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007907408289611,9.00010010962404e-10,0.0007907399558462,-0.0015753998886793,0.0,0.0,0.0,-0.0043994574807584,60.0,-4.251452445983887,-0.0,-1.2812219729596563e-08,0.0,292.94696044921875,293.0859375,285.8679504394531,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115980,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,9.001746366266161e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.47927255765535e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,7.001358608249575e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,9.479271830059588e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004496558394748,290.989013671875,294.1499938964844,283.0549011230469,282.03399658203125,283.3529968261719,282.25909423828125,290.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004009573021903,5.33039279382308e-10,0.0004009567783214,-0.001000412274152,0.0,0.0,0.0,-0.0022951315622776,60.0,-2.687162637710572,-0.0,-6.272897223880136e-08,0.0,292.94696044921875,293.0859375,285.8685913085937,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116040,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,9.001746366266161e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.47927255765535e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,7.001358608249575e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,9.479271830059588e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004496558394748,290.989013671875,294.1499938964844,283.0549011230469,282.03399658203125,283.3529968261719,282.25909423828125,290.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004009573021903,5.33039279382308e-10,0.0004009567783214,-0.001000412274152,0.0,0.0,0.0,-0.0022951315622776,60.0,-2.687162637710572,-0.0,-6.272897223880136e-08,0.0,292.94696044921875,293.0859375,285.8685913085937,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116100,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,3.457726779743098e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,3.6411529436009005e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,2.6893432732322253e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,3.6411529436009005e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001727205963106,290.9888000488281,294.1499938964844,283.0948486328125,282.0679626464844,283.35430908203125,282.2654113769531,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684435796458,4.608304016162633e-10,0.0003684431139845,-0.0008430877351202,0.0,0.0,0.0,-0.0020753403659909,60.0,-2.2260937690734863,-0.0,-9.255415100994924e-09,0.0,292.94696044921875,293.0859375,285.868896484375,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116160,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,3.30373841279652e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,3.478995495242998e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,2.569574280641973e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,3.478995495242998e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,0.0001650285557843,290.98956298828125,294.1499938964844,283.1353454589844,282.102294921875,283.3559875488281,282.2720947265625,290.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003484968619886,4.367635975111028e-10,0.0003484964254312,-0.0007997624925337,0.0,0.0,0.0,-0.0019635264761745,60.0,-1.931196928024292,-0.0,-8.449397626009159e-09,0.0,292.94696044921875,293.0859375,285.86920166015625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116220,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,3.246804772061296e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,3.4190416045021266e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,2.5252926207031123e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,3.4190416045021266e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001621846022317,290.9906311035156,294.1499938964844,283.21783447265625,282.1720275878906,283.35955810546875,282.28594970703125,290.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003459662548266,4.3271741745343206e-10,0.0003459658182691,-0.0007916555041447,0.0,0.0,0.0,-0.0019487317185848,60.0,-1.7026004791259766,-0.0,-8.160686348901436e-09,0.0,292.94696044921875,293.0859375,285.86981201171875,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116280,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,3.246804772061296e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,3.4190416045021266e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,2.5252926207031123e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,3.4190416045021266e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001621846022317,290.9906311035156,294.1499938964844,283.21783447265625,282.1720275878906,283.35955810546875,282.28594970703125,290.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003459662548266,4.3271741745343206e-10,0.0003459658182691,-0.0007916555041447,0.0,0.0,0.0,-0.0019487317185848,60.0,-1.7026004791259766,-0.0,-8.160686348901436e-09,0.0,292.94696044921875,293.0859375,285.86981201171875,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116340,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,2.897175727412105e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,3.050865780096501e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,2.253358979942277e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,3.0508654162986204e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0001447199174435,290.9921875,294.1499938964844,283.3023986816406,282.2431640625,283.36328125,282.3004150390625,290.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003163948713336,3.9381647942704474e-10,0.0003163944638799,-0.0007189557654783,0.0,0.0,0.0,-0.0017809896962717,60.0,-1.5804227590560913,-0.0,-6.497763660462397e-09,0.0,292.94696044921875,293.0859375,285.8704528808594,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116400,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,2.897175727412105e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,3.050865780096501e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,2.253358979942277e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,3.0508654162986204e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0001447199174435,290.9921875,294.1499938964844,283.3023986816406,282.2431640625,283.36328125,282.3004150390625,290.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003163948713336,3.9381647942704474e-10,0.0003163944638799,-0.0007189557654783,0.0,0.0,0.0,-0.0017809896962717,60.0,-1.5804227590560913,-0.0,-6.497763660462397e-09,0.0,292.94696044921875,293.0859375,285.8704528808594,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116460,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,2.1556283172685653e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,2.2699805413139984e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,1.6765998225309886e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,2.269980359415058e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0001076780899893,291.0044860839844,294.1499938964844,283.3889465332031,282.315673828125,283.37469482421875,282.3245849609375,290.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296977181686,2.872936888387301e-10,0.0002296974271303,-0.0005256026634015,0.0,0.0,0.0,-0.0012938219588249,60.0,-1.0993852615356443,-0.0,-3.597176778669109e-09,0.0,292.94696044921875,293.0859375,285.8710632324219,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116520,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,2.1556283172685653e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,2.2699805413139984e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,1.6765998225309886e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,2.269980359415058e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0001076780899893,291.0044860839844,294.1499938964844,283.3889465332031,282.315673828125,283.37469482421875,282.3245849609375,290.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296977181686,2.872936888387301e-10,0.0002296974271303,-0.0005256026634015,0.0,0.0,0.0,-0.0012938219588249,60.0,-1.0993852615356443,-0.0,-3.597176778669109e-09,0.0,292.94696044921875,293.0859375,285.8710632324219,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116580,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,1.3765593394055031e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,1.449583396606613e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,1.0706573448260316e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,1.4495833056571428e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,6.876198312966153e-05,291.0059814453125,294.1499938964844,283.4774475097656,282.389404296875,283.3771057128906,282.3340759277344,290.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001403262867825,1.7709629596129872e-10,0.0001403261121595,-0.000325263099512,0.0,0.0,0.0,-0.0007913890876807,60.0,-0.8302518129348755,-0.0,-1.4669113701515355e-09,0.0,292.94696044921875,293.0859375,285.8716735839844,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116640,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,1.3765593394055031e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,1.449583396606613e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,1.0706573448260316e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,1.4495833056571428e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,6.876198312966153e-05,291.0059814453125,294.1499938964844,283.4774475097656,282.389404296875,283.3771057128906,282.3340759277344,290.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001403262867825,1.7709629596129872e-10,0.0001403261121595,-0.000325263099512,0.0,0.0,0.0,-0.0007913890876807,60.0,-0.8302518129348755,-0.0,-1.4669113701515355e-09,0.0,292.94696044921875,293.0859375,285.8716735839844,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116700,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,1.0141062375623733e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,1.0679027582227718e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,7.887492756708525e-06,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,1.0679026672733016e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,5.065670120529831e-05,291.0060729980469,294.1499938964844,283.5223999023437,282.4267578125,283.3776550292969,282.33660888671875,290.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001080609144992,1.3515667751651248e-10,0.0001080607835319,-0.0002472685009706,0.0,0.0,0.0,-0.0006086760549806,60.0,-0.6700932383537292,-0.0,-7.96124222102179e-10,0.0,292.94696044921875,293.0859375,285.8719787597656,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116760,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.648345672350843e-06,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,8.054076715779956e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,5.948713351244805e-06,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,8.054075806285255e-06,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,3.820506390184164e-05,291.0062866210937,294.1499938964844,283.5678405761719,282.4643859863281,283.3780517578125,282.3381042480469,290.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.149911445798352e-05,1.0193461352780986e-10,8.149901259457693e-05,-0.000186488890904,0.0,0.0,0.0,-0.0004590610333252,60.0,-0.5255656242370605,-0.0,-4.5284434535552975e-10,0.0,292.94696044921875,293.0859375,285.8722839355469,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116820,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,4.6367667891900055e-06,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,4.882738721789792e-06,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,3.606374093578779e-06,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,4.882738267042441e-06,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,2.31616068049334e-05,291.00653076171875,294.1499938964844,283.6600646972656,282.5404968261719,283.37841796875,282.33966064453125,290.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.9408226914238185e-05,6.179715766885252e-11,4.9408165068598464e-05,-0.0001130575910792,0.0,0.0,0.0,-0.0002783023228403,60.0,-0.3173112869262695,-0.0,-1.664349075225502e-10,0.0,292.94696044921875,293.0859375,285.8728942871094,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116880,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,4.6367667891900055e-06,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,4.882738721789792e-06,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,3.606374093578779e-06,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,4.882738267042441e-06,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,2.31616068049334e-05,291.00653076171875,294.1499938964844,283.6600646972656,282.5404968261719,283.37841796875,282.33966064453125,290.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.9408226914238185e-05,6.179715766885252e-11,4.9408165068598464e-05,-0.0001130575910792,0.0,0.0,0.0,-0.0002783023228403,60.0,-0.3173112869262695,-0.0,-1.664349075225502e-10,0.0,292.94696044921875,293.0859375,285.8728942871094,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116940,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,3.222027999072452e-06,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,3.392950702618691e-06,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,2.506021928638802e-06,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,3.392950475245016e-06,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,1.6094694728963077e-05,291.006591796875,294.1499938964844,283.7541198730469,282.61767578125,283.3785705566406,282.34033203125,290.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4332970244577155e-05,4.2941875749713525e-11,3.433292658883147e-05,-7.85619777161628e-05,0.0,0.0,0.0,-0.0001933877501869,60.0,-0.2051139920949936,-0.0,-8.036604021155469e-11,0.0,292.94696044921875,293.0859375,285.87353515625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117000,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,3.222027999072452e-06,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,3.392950702618691e-06,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,2.506021928638802e-06,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,3.392950475245016e-06,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,1.6094694728963077e-05,291.006591796875,294.1499938964844,283.7541198730469,282.61767578125,283.3785705566406,282.34033203125,290.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4332970244577155e-05,4.2941875749713525e-11,3.433292658883147e-05,-7.85619777161628e-05,0.0,0.0,0.0,-0.0001933877501869,60.0,-0.2051139920949936,-0.0,-8.036604021155469e-11,0.0,292.94696044921875,293.0859375,285.87353515625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117060,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,2.1470218598551583e-06,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,2.260917653984506e-06,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,1.6699060552127776e-06,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,2.260917426610831e-06,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,1.072481791197788e-05,291.0066223144531,294.1499938964844,283.8499450683594,282.69586181640625,283.3786315917969,282.34063720703125,290.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2878100935486145e-05,2.8614713029617708e-11,2.287807183165569e-05,-5.2350471378304064e-05,0.0,0.0,0.0,-0.0001288657658733,60.0,-0.1356365233659744,-0.0,-3.568510070772746e-11,0.0,292.94696044921875,293.0859375,285.8741455078125,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117120,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,2.1470218598551583e-06,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,2.260917653984506e-06,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,1.6699060552127776e-06,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,2.260917426610831e-06,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,1.072481791197788e-05,291.0066223144531,294.1499938964844,283.8499450683594,282.69586181640625,283.3786315917969,282.34063720703125,290.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2878100935486145e-05,2.8614713029617708e-11,2.287807183165569e-05,-5.2350471378304064e-05,0.0,0.0,0.0,-0.0001288657658733,60.0,-0.1356365233659744,-0.0,-3.568510070772746e-11,0.0,292.94696044921875,293.0859375,285.8741455078125,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117180,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,1.1332166423017045e-06,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,1.193331740978465e-06,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,8.813907470539561e-07,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,1.1933316272916272e-06,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,5.66065136808902e-06,291.006591796875,294.1499938964844,283.947509765625,282.7749938964844,283.3786315917969,282.3406677246094,290.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2075383892806713e-05,1.5103191267074045e-11,1.2075369340891484e-05,-2.7631233024294488e-05,0.0,0.0,0.0,-6.801713607273996e-05,60.0,-0.0801939144730568,-0.0,-9.941223191867188e-12,0.0,292.94696044921875,293.0859375,285.874755859375,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117240,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,1.1332166423017045e-06,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,1.193331740978465e-06,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,8.813907470539561e-07,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,1.1933316272916272e-06,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,5.66065136808902e-06,291.006591796875,294.1499938964844,283.947509765625,282.7749938964844,283.3786315917969,282.3406677246094,290.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2075383892806713e-05,1.5103191267074045e-11,1.2075369340891484e-05,-2.7631233024294488e-05,0.0,0.0,0.0,-6.801713607273996e-05,60.0,-0.0801939144730568,-0.0,-9.941223191867188e-12,0.0,292.94696044921875,293.0859375,285.874755859375,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117300,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,7.305129088308604e-07,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.692652843616088e-07,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,5.681767447640595e-07,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,7.692652275181899e-07,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,3.64906281902222e-06,291.006591796875,294.1499938964844,283.9969177246094,282.8149108886719,283.3786315917969,282.3406982421875,290.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.785003617755137e-06,9.736837204565862e-12,7.784993613313418e-06,-1.781336140993517e-05,0.0,0.0,0.0,-4.38505521742627e-05,60.0,-0.0579055249691009,-0.0,-4.131138139906732e-12,0.0,292.94696044921875,293.0859375,285.87506103515625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117360,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,4.410009069033549e-07,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,4.643952138394525e-07,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,3.430007211591146e-07,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,4.643951854177433e-07,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,2.202890755143017e-06,291.006591796875,294.1499938964844,284.0467224121094,282.8550109863281,283.3786315917969,282.3406982421875,290.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.700052613770822e-06,5.878344686016668e-12,4.7000467020552605e-06,-1.0754259164968971e-05,0.0,0.0,0.0,-2.6473906473256648e-05,60.0,-0.0403657704591751,-0.0,-1.50554211025139e-12,0.0,292.94696044921875,293.0859375,285.8753662109375,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117420,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,2.008233082051447e-07,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,2.114766317617978e-07,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,1.5619592375060165e-07,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,2.1147661755094305e-07,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,1.0031538977273158e-06,291.006591796875,294.1499938964844,284.1029968261719,282.9001770019531,283.3786315917969,282.3406982421875,290.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1402975107776e-06,2.6768641556845774e-12,2.140294782293495e-06,-4.897255621472141e-06,0.0,0.0,0.0,-1.205560693051666e-05,60.0,-0.0244763642549514,-0.0,-3.122066949586e-13,0.0,292.94696044921875,293.0859375,285.8757019042969,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117480,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,1.1672712929566845e-07,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,1.229192889695696e-07,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.07877719669159e-08,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,1.229192889695696e-07,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,5.830761438119225e-07,291.006591796875,294.1499938964844,284.1475524902344,282.93585205078125,283.3786315917969,282.3406982421875,290.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.243900328518066e-06,1.5558037714039077e-12,1.243898736902338e-06,-2.8462793579819845e-06,0.0,0.0,0.0,-7.006528903730214e-06,60.0,-0.0174635853618383,-0.0,-1.054769471634312e-13,0.0,292.94696044921875,293.0859375,285.8759765625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117540,298.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.050000000745058,1.1822375967085465e-08,298.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.050000000745058,1.2449532071912016e-08,298.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.050000000745058,9.19518150510612e-09,298.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.050000000745058,1.2449531183733598e-08,298.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.050000000745058,5.9055210499536777e-08,291.006591796875,291.1499938964844,284.25,283.0174255371094,283.3786315917969,282.3406982421875,290.0751342773437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2600844456756022e-07,1.5758802682924733e-13,1.2600828824815838e-07,-2.883161300815118e-07,0.0,0.0,0.0,-7.097551133483648e-07,60.0,-0.0064344136044383,-0.0,-1.081990675339342e-15,1.0,292.94696044921875,293.0859375,285.8765869140625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117600,298.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.050000000745058,1.1822375967085465e-08,298.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.050000000745058,1.2449532071912016e-08,298.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.050000000745058,9.19518150510612e-09,298.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.050000000745058,1.2449531183733598e-08,298.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.050000000745058,5.9055210499536777e-08,291.006591796875,291.1499938964844,284.25,283.0174255371094,283.3786315917969,282.3406982421875,290.0751342773437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2600844456756022e-07,1.5758802682924733e-13,1.2600828824815838e-07,-2.883161300815118e-07,0.0,0.0,0.0,-7.097551133483648e-07,60.0,-0.0064344136044383,-0.0,-1.081990675339342e-15,1.0,292.94696044921875,293.0859375,285.8765869140625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117660,298.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.6343273520469666,0.050000000745058,0.0408362820744514,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178466796875,0.6343273520469666,0.050000000745058,0.0430025719106197,298.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42022705078125,0.6343273520469666,0.050000000745058,0.0317615531384944,298.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4159240722656,0.6343273520469666,0.050000000745058,0.0430025719106197,298.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.6343273520469666,0.050000000745058,0.2039856761693954,290.3226013183594,291.1499938964844,284.3018493652344,283.05841064453125,292.9126281738281,294.975830078125,290.1186218261719,1.0,0.1097174733877182,0.0153619712218642,0.0153619712218642,1.0,1.0,-0.4359892606735229,1.3163670473659297e-06,0.4359879493713379,-0.1333811432123184,0.0,0.0,0.0,10.159812927246094,60.0,483.41986083984375,-0.0,12.277484893798828,1.0,292.94696044921875,293.0859375,285.8768920898437,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117720,298.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.6313404440879822,0.050000000745058,0.0452351197600364,298.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.6313404440879822,0.050000000745058,0.0476347580552101,298.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.343017578125,0.6313404440879822,0.050000000745058,0.0351828709244728,298.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3427734375,0.6313404440879822,0.050000000745058,0.0476347580552101,298.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.6313404440879822,0.050000000745058,0.2259587943553924,290.3627624511719,291.1499938964844,284.35418701171875,283.0994873046875,294.17462158203125,298.2120666503906,290.6198425292969,1.0,0.1210928931832313,0.0307239424437284,0.0307239424437284,1.0,1.0,-0.4819969236850738,7.99260669737123e-06,0.4819889366626739,-0.1438874900341034,0.0,0.0,0.0,12.50004768371582,60.0,1023.5372924804688,-0.0,16.68071746826172,1.0,292.94696044921875,293.0859375,285.877197265625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117780,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.0456805005669593,298.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.0481037646532058,298.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.0355292782187461,298.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.0481037646532058,298.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.2281835526227951,291.2557678222656,291.1499938964844,284.4602355957031,283.1817932128906,294.19879150390625,298.3362731933594,291.4220275878906,1.0,0.140604019165039,0.0614478848874568,0.0614478848874568,1.0,1.0,-0.4867346584796905,0.0001458995538996,0.4865887463092804,-0.1448881775140762,0.0,0.0,0.0,20.01205825805664,60.0,1009.9326171875,-0.0,23.19123268127441,1.0,292.94696044921875,293.0859375,285.8778381347656,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
