time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117840,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.0456805005669593,298.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.0481037646532058,298.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.0355292782187461,298.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.0481037646532058,298.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.5709897875785828,0.050000000745058,0.2281835526227951,291.2557678222656,291.1499938964844,284.4602355957031,283.1817932128906,294.19879150390625,298.3362731933594,291.4220275878906,1.0,0.140604019165039,0.0614478848874568,0.0614478848874568,1.0,1.0,-0.4867346584796905,0.0001458995538996,0.4865887463092804,-0.1448881775140762,0.0,0.0,0.0,20.01205825805664,60.0,1009.9326171875,-0.0,23.19123268127441,1.0,292.94696044921875,293.0859375,285.8778381347656,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117900,298.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361328125,0.5492462515830994,0.050000000745058,0.0458178967237472,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361328125,0.5492462515830994,0.050000000745058,0.0482484512031078,298.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361328125,0.5492462515830994,0.050000000745058,0.0356361418962478,297.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361328125,0.5492462515830994,0.050000000745058,0.0482484512031078,298.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5361328125,0.5492462515830994,0.050000000745058,0.2288698703050613,291.5658874511719,291.1499938964844,284.513916015625,283.2229919433594,294.2011413574219,298.31402587890625,291.7093811035156,1.0,0.1490115225315094,0.0768098607659339,0.0768098607659339,1.0,1.0,-0.4881986975669861,0.0004853852151427,0.4877133071422577,-0.1449101418256759,0.0,0.0,0.0,23.67901039123535,60.0,918.3342895507812,-0.0,26.34546089172364,1.0,292.94696044921875,293.0859375,285.8781433105469,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117960,298.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8145751953125,0.532441258430481,0.050000000745058,0.0459493696689605,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8145751953125,0.532441258430481,0.050000000745058,0.0483869016170501,298.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8145751953125,0.532441258430481,0.050000000745058,0.0357384011149406,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8145751953125,0.532441258430481,0.050000000745058,0.0483869016170501,298.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8145751953125,0.532441258430481,0.050000000745058,0.2295266240835189,291.8411865234375,291.1499938964844,284.5679931640625,283.26416015625,294.20281982421875,298.29522705078125,291.9723205566406,1.0,0.1565775275230407,0.2614478766918182,0.2614478766918182,0.9973348379135132,1.0,-0.4895970225334167,0.0368630364537239,0.4527339935302734,-0.1090372428297996,0.0,0.0,0.0,27.199434280395508,60.0,828.6199340820312,-0.0,29.37862205505371,1.0,292.94696044921875,293.0859375,285.8784484863281,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118020,298.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.087890625,0.518679678440094,0.050000000745058,0.0460826307535171,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.087890625,0.518679678440094,0.050000000745058,0.0485272295773029,298.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.087890625,0.518679678440094,0.050000000745058,0.0358420461416244,297.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.087890625,0.518679678440094,0.050000000745058,0.0485272295773029,298.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.087890625,0.518679678440094,0.050000000745058,0.2301922887563705,292.11212158203125,291.1499938964844,284.62652587890625,283.30841064453125,294.201904296875,298.2789306640625,292.2315673828125,1.0,0.1638280004262924,0.4598401188850403,0.4598401188850403,0.9944711327552797,1.0,-0.4910249412059784,0.1231829300522804,0.3678420186042785,-0.0234645009040832,0.0,0.0,0.0,30.773975372314453,60.0,737.6425170898438,-0.0,32.46038818359375,1.0,292.94696044921875,293.0859375,285.8787841796875,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118080,298.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3024597167969,0.5095429420471191,0.050000000745058,0.0461894385516643,298.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3024597167969,0.5095429420471191,0.050000000745058,0.048639703541994,298.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3024597167969,0.5095429420471191,0.050000000745058,0.0359251201152801,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3024597167969,0.5095429420471191,0.050000000745058,0.048639703541994,298.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3024597167969,0.5095429420471191,0.050000000745058,0.230725809931755,292.3243408203125,291.1499938964844,284.67730712890625,283.34649658203125,293.3968811035156,298.2752380371094,292.4236755371094,1.0,0.1693977415561676,0.6307239532470703,0.6307239532470703,0.9920045137405396,1.0,-0.4921580851078033,0.1882060170173645,0.3039520680904388,0.0410153679549694,0.0,0.0,0.0,33.63865280151367,60.0,561.4422607421875,-0.0,34.94458770751953,1.0,292.94696044921875,293.0859375,285.8790588378906,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118140,298.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552001953125,0.500495433807373,0.050000000745058,0.0463142544031143,298.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552001953125,0.500495433807373,0.050000000745058,0.0487711392343044,298.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552001953125,0.500495433807373,0.050000000745058,0.0360221974551677,297.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552001953125,0.500495433807373,0.050000000745058,0.0487711392343044,298.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552001953125,0.500495433807373,0.050000000745058,0.2313492745161056,292.4620666503906,291.1499938964844,284.7425537109375,283.39508056640625,292.5256652832031,298.2877197265625,292.4635925292969,1.0,0.1756857931613922,0.8489128351211548,0.8489128351211548,0.9888550639152528,1.0,-0.4934879541397095,0.2122659087181091,0.2812220454216003,0.0646526515483856,0.0,0.0,0.0,36.97942733764648,60.0,180.96939086914065,-0.0,37.872554779052734,1.0,292.94696044921875,293.0859375,285.8794250488281,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118200,298.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45330810546875,0.4954487383365631,0.050000000745058,0.0463932678103446,298.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45330810546875,0.4954487383365631,0.050000000745058,0.0488543473184108,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.45330810546875,0.4954487383365631,0.050000000745058,0.0360836535692215,297.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.45330810546875,0.4954487383365631,0.050000000745058,0.0488543473184108,298.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.45330810546875,0.4954487383365631,0.050000000745058,0.2317439913749694,292.4521179199219,291.1499938964844,284.7879943847656,283.4286499023437,292.4132080078125,298.2972412109375,292.4393310546875,1.0,0.179547518491745,1.0,1.0,0.9866742491722108,1.0,-0.4943299293518066,0.2159406244754791,0.2783893048763275,0.0681087002158165,0.0,0.0,0.0,39.09283447265625,60.0,60.46768569946289,-0.0,39.73638534545898,1.0,292.94696044921875,293.0859375,285.8796691894531,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118260,298.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.4872113466262817,0.050000000745058,0.046535812318325,298.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.4872113466262817,0.050000000745058,0.0490044504404068,298.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.4872113466262817,0.050000000745058,0.036194521933794,297.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.4872113466262817,0.050000000745058,0.0490044504404068,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.4872113466262817,0.050000000745058,0.2324560135602951,292.4380187988281,291.1499938964844,284.8808898925781,283.4966735839844,292.42559814453125,298.3157043457031,292.4441223144531,1.0,0.1862975507974624,1.0,1.0,0.9463707804679872,1.0,-0.4958488643169403,0.2174154222011566,0.2784334421157837,0.0692115128040313,0.0,0.0,0.0,42.90468597412109,60.0,1.3004100322723389,-0.0,43.11559295654297,1.0,292.94696044921875,293.0859375,285.88018798828125,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118320,298.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.44146728515625,0.4857836067676544,0.050000000745058,0.0465618334710598,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44146728515625,0.4857836067676544,0.050000000745058,0.0490318536758422,298.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.44146728515625,0.4857836067676544,0.050000000745058,0.0362147577106952,297.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44146728515625,0.4857836067676544,0.050000000745058,0.0490318536758422,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44146728515625,0.4857836067676544,0.050000000745058,0.232585996389389,292.4423828125,290.6499938964844,284.8999328613281,283.510498046875,292.4315490722656,298.31939697265625,292.4499206542969,1.0,0.1875015348196029,1.0,1.0,0.9381592869758606,1.0,-0.4961261749267578,0.2177073061466217,0.2784188687801361,0.0694354698061943,0.0,0.0,0.0,43.60053634643555,48.0,-0.7585583925247192,-0.0,43.73464584350586,1.0,292.94696044921875,293.0859375,285.8802795410156,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118380,298.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.0466040335595607,298.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.0490762926638126,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.036247581243515,297.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.0490762926638126,298.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.2327968031167984,292.47320556640625,290.1499938964844,285.012939453125,283.5918884277344,292.46044921875,298.34136962890625,292.47955322265625,1.0,0.1889511942863464,1.0,1.0,0.8896443843841553,1.0,-0.496576189994812,0.2191827893257141,0.2773933708667755,0.0708005279302597,0.0,0.0,0.0,44.72929382324219,36.0,-5.070516109466553,-0.0,44.74041366577149,1.0,292.94696044921875,293.0859375,285.8808898925781,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118440,298.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.0466040335595607,298.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.0490762926638126,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.036247581243515,297.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.0490762926638126,298.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.4834940433502197,0.050000000745058,0.2327968031167984,292.47320556640625,290.1499938964844,285.012939453125,283.5918884277344,292.46044921875,298.34136962890625,292.47955322265625,1.0,0.1889511942863464,1.0,1.0,0.8896443843841553,1.0,-0.496576189994812,0.2191827893257141,0.2773933708667755,0.0708005279302597,0.0,0.0,0.0,44.72929382324219,36.0,-5.070516109466553,-0.0,44.74041366577149,1.0,292.94696044921875,293.0859375,285.8808898925781,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118500,298.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4836120605469,0.4847221076488495,0.050000000745058,0.0465813390910625,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4836120605469,0.4847221076488495,0.050000000745058,0.0490523912012577,298.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4836120605469,0.4847221076488495,0.050000000745058,0.0362299308180809,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4836120605469,0.4847221076488495,0.050000000745058,0.0490523912012577,298.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4836120605469,0.4847221076488495,0.050000000745058,0.2326834350824356,292.4846496582031,290.1499938964844,285.0697937011719,283.63238525390625,292.4698181152344,298.3525695800781,292.4892883300781,1.0,0.1877469271421432,1.0,1.0,0.8653869032859802,1.0,-0.4963344037532806,0.2199301868677139,0.2764042019844055,0.0716041550040245,0.0,0.0,0.0,44.12250518798828,36.0,-5.614853382110596,-0.0,44.19975662231445,1.0,292.94696044921875,293.0859375,285.8811950683594,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118560,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4920349121094,0.487221211194992,0.050000000745058,0.0465356297791004,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4920349121094,0.487221211194992,0.050000000745058,0.0490042604506015,298.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4920349121094,0.487221211194992,0.050000000745058,0.0361943803727626,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4920349121094,0.487221211194992,0.050000000745058,0.0490042604506015,298.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4920349121094,0.487221211194992,0.050000000745058,0.2324551194906234,292.4927673339844,289.6499938964844,285.1268615722656,283.6727294921875,292.45751953125,298.3639221191406,292.49566650390625,1.0,0.1854712665081024,1.0,1.0,0.8223018050193787,1.0,-0.4958474636077881,0.2216468155384063,0.2742006480693817,0.0734316110610961,0.0,0.0,0.0,42.90052795410156,25.0,-8.771846771240234,-0.0,43.11254119873047,1.0,292.94696044921875,293.0859375,285.8815002441406,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118620,298.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4958801269531,0.4910968840122223,0.1808682680130005,0.0464667156338691,298.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4958801269531,0.4910968840122223,0.050000000745058,0.0489316880702972,298.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4958801269531,0.4910968840122223,0.050000000745058,0.0361407808959484,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4958801269531,0.4910968840122223,0.050000000745058,0.0489316880702972,298.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4958801269531,0.4910968840122223,0.050000000745058,0.2321108728647232,292.4960632324219,289.6499938964844,285.1883850097656,283.7158508300781,292.4154663085937,298.3763122558594,292.4955444335937,1.0,0.1820896416902542,1.0,1.0,0.7760071158409119,1.0,-0.4951131641864776,0.2243951112031936,0.2707180380821228,0.076345719397068,0.0,0.0,0.0,41.05809020996094,25.0,-19.28983688354492,-0.0,41.47721099853516,1.0,292.94696044921875,293.0859375,285.8818359375,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118680,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.486572265625,0.8002507090568542,0.1843947172164917,0.1509926468133926,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4891052246094,0.5257999300956726,0.050000000745058,0.0484503172338008,298.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4867553710937,0.7759341597557068,0.1781080961227417,0.1073127835988998,297.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4891052246094,0.5257999300956726,0.050000000745058,0.0484503172338008,298.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4891052246094,0.5257999300956726,0.050000000745058,0.2298274487257003,292.4873352050781,289.1499938964844,285.2415466308594,283.7528381347656,292.38336181640625,298.36041259765625,292.4837341308594,1.0,0.1815456300973892,1.0,1.0,0.7361315488815308,1.0,-0.7019224762916565,0.3200610876083374,0.3818614184856415,0.1284294128417968,0.0,0.0,0.0,30.59755516052246,28.0,-39.0007209777832,-0.0,56.18669128417969,1.0,292.94696044921875,293.0859375,285.8821105957031,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118740,298.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4508972167969,0.9068836569786072,0.186078205704689,0.111347921192646,298.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.461181640625,0.6726053357124329,0.050000000745058,0.0476875975728035,298.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45086669921875,0.9068836569786072,0.1807526648044586,0.0866039395332336,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.461181640625,0.6726053357124329,0.050000000745058,0.0476875975728035,298.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4538879394531,0.896422803401947,0.1644891500473022,0.5379155874252319,292.450927734375,289.1499938964844,285.3067626953125,283.7978210449219,292.1999206542969,298.2203063964844,292.43603515625,1.0,0.1860406696796417,1.0,1.0,0.6873621344566345,1.0,-0.9986276030540466,0.4660916328430176,0.532535970211029,0.2199915200471878,0.0,0.0,0.0,14.472509384155272,28.0,-113.36753845214844,-0.0,81.0280990600586,1.0,292.94696044921875,293.0859375,285.8824462890625,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118800,298.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3857116699219,0.8901689648628235,0.1924255043268203,0.099186010658741,298.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3841857910156,0.9735386967658995,0.1608543694019317,0.1336911171674728,298.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3857116699219,0.8901689648628235,0.1862423717975616,0.0771446749567985,297.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002685546875,0.6873714327812195,0.050000000745058,0.047656700015068,298.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3855895996094,0.8901689648628235,0.1670491993427276,0.4954546391963959,292.3822021484375,288.6499938964844,285.3568725585937,283.8321228027344,292.0619201660156,298.2232360839844,292.3608703613281,1.0,0.189286470413208,1.0,1.0,0.6499612927436829,1.0,-1.031157612800598,0.495830625295639,0.5353270173072815,0.2429746836423874,0.0,0.0,0.0,14.100177764892578,48.0,-175.87664794921875,-0.0,86.35503387451172,1.0,292.94696044921875,293.0859375,285.8827209472656,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118860,298.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.9060996770858764,0.202783390879631,0.1107655093073844,298.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9060996770858764,0.1650163382291793,0.116641417145729,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.9060996770858764,0.1954894214868545,0.0861509516835212,297.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.18023681640625,0.6732664108276367,0.1448189616203308,0.0476850233972072,298.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.9060996770858764,0.1724991798400879,0.5532966256141663,292.1320495605469,288.6499938964844,285.4530029296875,283.8972473144531,291.2398376464844,298.21026611328125,292.0722351074219,1.0,0.2016298472881317,1.0,1.0,0.5375124216079712,1.0,-1.0967484712600708,0.6054900288581848,0.4912584125995636,0.3400395810604095,0.0,0.0,0.0,15.679821014404297,48.0,-473.8012390136719,-0.0,104.2484359741211,1.0,292.94696044921875,293.0859375,285.8832397460937,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118920,298.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.04522705078125,0.903256356716156,0.2046948671340942,0.1086438223719596,298.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.04522705078125,0.903256356716156,0.1659424901008606,0.1144071817398071,298.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.04522705078125,0.903256356716156,0.1972278654575348,0.084500752389431,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0773620605469,0.8093001246452332,0.14586141705513,0.0817628130316734,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04522705078125,0.903256356716156,0.1735611408948898,0.5426983833312988,292.0346374511719,288.1499938964844,285.4726257324219,283.9104309082031,290.9940185546875,298.2100830078125,291.96392822265625,1.0,0.2049390822649002,1.0,1.0,0.5146018266677856,1.0,-1.1184661388397217,0.6405092477798462,0.4779568314552307,0.3707093298435211,0.0,0.0,0.0,15.835752487182615,68.0,-574.9207763671875,-0.0,109.603271484375,1.0,292.94696044921875,293.0859375,285.8833312988281,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118980,298.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.554931640625,0.905613660812378,0.2112942039966583,0.1104032322764396,297.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.554931640625,0.905613660812378,0.1693502366542816,0.1162599176168441,298.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.554931640625,0.905613660812378,0.203249379992485,0.0858691781759262,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448303222656,0.9622236490249634,0.1453127861022949,0.1366410255432129,298.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.554931640625,0.905613660812378,0.1772769391536712,0.5514869689941406,291.53338623046875,288.1499938964844,285.5419616699219,283.9567565917969,289.9556884765625,298.1904602050781,291.4246826171875,1.0,0.218513935804367,1.0,1.0,0.4336893260478973,1.0,-1.200857400894165,0.790280818939209,0.4105765223503113,0.5042558312416077,0.0,0.0,0.0,17.11165428161621,68.0,-1007.3248901367188,-0.0,133.3761444091797,1.0,292.94696044921875,293.0859375,285.8836975097656,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119040,298.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.9143850803375244,0.2148025333881378,0.1168740838766098,297.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.9143850803375244,0.1711615920066833,0.1230740398168563,298.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.9143850803375244,0.2065617889165878,0.09090206772089,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.9538159370422364,0.1443981230258941,0.1374590098857879,298.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.9143850803375244,0.1791524291038513,0.5838102698326111,291.0547790527344,287.6499938964844,285.5886535644531,283.9876708984375,289.17852783203125,298.1628723144531,290.92584228515625,1.0,0.229222685098648,1.0,1.0,0.379242330789566,1.0,-1.2626160383224487,0.9108150005340576,0.3518010377883911,0.6123917102813721,0.0,0.0,0.0,18.45514869689941,88.0,-1325.7906494140625,-0.0,154.0970001220703,1.0,292.94696044921875,293.0859375,285.8839416503906,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119100,298.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607482910156,0.9256901741027832,0.2177295535802841,0.1253978610038757,297.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35791015625,0.9438514113426208,0.1724150627851486,0.1388664841651916,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607482910156,0.9256901741027832,0.2095138430595398,0.0975316762924194,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9377121329307556,0.1432824283838272,0.1365117728710174,297.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607482910156,0.9256901741027832,0.1804435849189758,0.6263883113861084,290.3326416015625,287.6499938964844,285.6467590332031,284.0258483886719,288.2509765625,298.1194763183594,290.1922607421875,1.0,0.2442617565393448,1.0,1.0,0.3115625977516174,1.0,-1.3497198820114136,1.0757339000701904,0.2739860117435455,0.7595679759979248,0.0,0.0,0.0,20.405424118041992,88.0,-1675.4254150390625,-0.0,186.76695251464844,1.0,292.94696044921875,293.0859375,285.8842468261719,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119160,298.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766906738281,0.9364625811576844,0.2191548645496368,0.134096160531044,297.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.56500244140625,0.9837117195129396,0.1711729615926742,0.1630308926105499,298.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5766906738281,0.9364625811576844,0.2112118899822235,0.1042970120906829,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5793762207031,0.9212936758995056,0.1419729441404342,0.1353998631238937,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5765686035156,0.9366353154182434,0.1805568784475326,0.6701584458351135,289.549560546875,287.1499938964844,285.7048645019531,284.0636901855469,287.5521850585937,298.05914306640625,289.4211730957031,1.0,0.2611551582813263,1.0,1.0,0.2520771324634552,1.0,-1.4481568336486816,1.2371255159378052,0.2110313326120376,0.9007034301757812,0.0,0.0,0.0,22.68121719360352,108.0,-1865.6524658203125,-0.0,228.84820556640625,1.0,292.94696044921875,293.0859375,285.8845520019531,285.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119220,298.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033630371094,0.9388260841369628,0.2192138880491256,0.136112704873085,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950927734375,0.977446675300598,0.1686708182096481,0.1608881503343582,298.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033630371094,0.9388260841369628,0.2118721455335617,0.1058654338121414,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087951660156,0.9133433699607848,0.1397386938333511,0.1334860473871231,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5929260253906,0.9907590746879578,0.1778454482555389,0.8003416061401367,288.5761413574219,287.1499938964844,285.7830810546875,284.1141052246094,286.882080078125,297.96710205078125,288.474609375,1.0,0.2868792116641998,1.0,1.0,0.1719693541526794,1.0,-1.6031863689422607,1.4621853828430176,0.1410009711980819,1.0931698083877563,0.0,0.0,0.0,25.75517845153809,108.0,-1866.62939453125,-0.0,305.222412109375,1.0,292.94696044921875,293.0859375,285.8849792480469,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119280,298.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1743469238281,0.9670615792274476,0.2175027579069137,0.1656273007392883,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781616210937,0.9368396401405334,0.1673764437437057,0.1597926020622253,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1743469238281,0.9670615792274476,0.2107479721307754,0.1288212388753891,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.8754032850265503,0.1384178102016449,0.1324384063482284,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.17486572265625,0.9549575448036194,0.1755307167768478,0.7978072166442871,288.1585998535156,286.6499938964844,285.821044921875,284.1383361816406,286.5012512207031,297.9293212890625,288.06622314453125,1.0,0.2999448776245117,1.0,1.0,0.1331062018871307,1.0,-1.6687854528427124,1.5832122564315796,0.0855731219053268,1.2002488374710083,0.0,0.0,0.0,29.221324920654297,128.0,-1822.82421875,-0.0,346.39794921875,1.0,292.94696044921875,293.0859375,285.8851623535156,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119340,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.8645393252372742,0.2072529643774032,0.1905731409788131,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525634765625,0.7998655438423157,0.1642688661813736,0.1575948148965835,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.8576507568359375,0.2031804025173187,0.1446753144264221,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650451660156,0.749802827835083,0.1348898112773895,0.1300103962421417,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25018310546875,0.8109986782073975,0.1705626249313354,0.7787550091743469,287.2322082519531,286.6499938964844,285.90118408203125,284.1890869140625,285.9047241210937,297.78662109375,287.1568298339844,1.0,0.3253208696842193,1.0,1.0,0.0509331971406936,1.0,-1.7258158922195437,1.7249901294708252,0.0008257968001998,1.3305799961090088,0.0,0.0,0.0,45.67927932739258,128.0,-1741.7718505859375,-0.0,416.5889587402344,1.0,292.94696044921875,293.0859375,285.8855895996094,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119400,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.7923233509063721,0.2035112231969833,0.1872680932283401,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.7348806858062744,0.1627614200115203,0.156866580247879,297.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.7872509360313416,0.2004770785570144,0.1429512947797775,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.6885897517204285,0.1330524682998657,0.129037395119667,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.7432847023010254,0.1683104485273361,0.771773636341095,286.9900207519531,286.1499938964844,285.9370422363281,284.2115478515625,285.933349609375,297.7253723144531,286.9462280273437,1.0,0.3335103094577789,1.0,1.0,0.0141352703794837,1.0,-1.6658217906951904,1.6658024787902832,1.9288348994450644e-05,1.2851181030273438,0.0,0.0,0.0,61.10420227050781,116.0,-1459.07958984375,-0.0,436.8943176269531,1.0,292.94696044921875,293.0859375,285.8857727050781,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119460,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.7294418215751648,0.197146788239479,0.1805944591760635,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59539794921875,0.6792032718658447,0.1595089733600616,0.1541888117790222,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927734375,0.7274103760719299,0.1955331116914749,0.1391975581645965,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987854003906,0.6330887675285339,0.1282948553562164,0.1250869631767273,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950622558594,0.68496173620224,0.1628979593515396,0.7489740252494812,286.5907592773437,286.1499938964844,286.0527038574219,284.2831726074219,286.0487670898437,297.5937194824219,286.57049560546875,1.0,0.3488982319831848,1.0,1.0,0.0084811616688966,1.0,-1.6179563999176023,1.617950201034546,6.187719009176362e-06,1.247153401374817,0.0,0.0,0.0,82.97368621826172,104.0,-752.2678833007812,-0.0,470.0499267578125,1.0,292.94696044921875,293.0859375,285.8863830566406,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119520,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.7294418215751648,0.197146788239479,0.1805944591760635,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59539794921875,0.6792032718658447,0.1595089733600616,0.1541888117790222,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927734375,0.7274103760719299,0.1955331116914749,0.1391975581645965,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987854003906,0.6330887675285339,0.1282948553562164,0.1250869631767273,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950622558594,0.68496173620224,0.1628979593515396,0.7489740252494812,286.5907592773437,286.1499938964844,286.0527038574219,284.2831726074219,286.0487670898437,297.5937194824219,286.57049560546875,1.0,0.3488982319831848,1.0,1.0,0.0084811616688966,1.0,-1.6179563999176023,1.617950201034546,6.187719009176362e-06,1.247153401374817,0.0,0.0,0.0,82.97368621826172,104.0,-752.2678833007812,-0.0,470.0499267578125,1.0,292.94696044921875,293.0859375,285.8863830566406,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119580,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.7113686203956604,0.1956382393836975,0.178724855184555,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.661161482334137,0.1582171469926834,0.1529189199209213,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096374511719,0.7094793915748596,0.1940410286188125,0.1379307508468628,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.6148026585578918,0.1252462267875671,0.1221801415085792,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.6639854907989502,0.1597931534051895,0.7343997359275818,286.4088134765625,286.1499938964844,286.1679077148437,284.3530578613281,286.16387939453125,297.52166748046875,286.4004821777344,1.0,0.3543348610401153,1.0,1.0,0.0028270538896322,1.0,-1.5916681289672852,1.5916650295257568,3.016630216734484e-06,1.2262325286865234,0.0,0.0,0.0,92.0039520263672,92.0,-354.2094421386719,-0.0,479.2100524902344,1.0,292.94696044921875,293.0859375,285.8869934082031,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119640,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.7113686203956604,0.1956382393836975,0.178724855184555,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.661161482334137,0.1582171469926834,0.1529189199209213,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096374511719,0.7094793915748596,0.1940410286188125,0.1379307508468628,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.6148026585578918,0.1252462267875671,0.1221801415085792,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.6639854907989502,0.1597931534051895,0.7343997359275818,286.4088134765625,286.1499938964844,286.1679077148437,284.3530578613281,286.16387939453125,297.52166748046875,286.4004821777344,1.0,0.3543348610401153,1.0,1.0,0.0028270538896322,1.0,-1.5916681289672852,1.5916650295257568,3.016630216734484e-06,1.2262325286865234,0.0,0.0,0.0,92.0039520263672,92.0,-354.2094421386719,-0.0,479.2100524902344,1.0,292.94696044921875,293.0859375,285.8869934082031,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119700,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689880371094,0.7091823816299438,0.1958604305982589,0.1787259876728058,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695983886719,0.6588214635848999,0.1581050157546997,0.1527121663093567,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.7070749402046204,0.1940708458423614,0.1378320455551147,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704528808594,0.6111199259757996,0.1242710500955581,0.1211472749710083,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.6604922413825989,0.1589171737432479,0.7297817468643188,286.3685913085937,286.1499938964844,286.2252502441406,284.3873596191406,286.2212219238281,297.4986267089844,286.3643493652344,1.0,0.3545542359352112,1.0,1.0,0.0,1.0,-1.5845155715942385,1.5845134258270264,2.111718231390114e-06,1.2205268144607544,0.0,0.0,0.0,93.21497344970705,92.0,-226.7899780273437,-0.0,478.26763916015625,1.0,292.94696044921875,293.0859375,285.8872985839844,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119760,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514099121094,0.7100792527198792,0.1964745372533798,0.179087609052658,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515930175781,0.6591936349868774,0.1582487523555755,0.1527137607336044,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514099121094,0.7077145576477051,0.1944392621517181,0.1379606574773788,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518981933594,0.6100413203239441,0.1235794499516487,0.1203451007604599,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515930175781,0.659857451915741,0.1583791673183441,0.7265427708625793,286.3512878417969,286.1499938964844,286.2824401855469,284.421142578125,286.2784118652344,297.48095703125,286.3502502441406,1.0,0.3536258339881897,1.0,1.0,0.0,1.0,-1.5802513360977173,1.580249309539795,2.045892870228272e-06,1.2171146869659424,0.0,0.0,0.0,92.8807144165039,80.0,-130.3662872314453,-0.0,474.86431884765625,1.0,292.94696044921875,293.0859375,285.8876037597656,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119820,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570251464844,0.7154688835144043,0.1978819668292999,0.1800666600465774,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.6635557413101196,0.158816859126091,0.1530130803585052,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570251464844,0.7127599120140076,0.1954230517148971,0.138446643948555,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564453125,0.6122916340827942,0.1229978874325752,0.1195367649197578,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.6629440784454346,0.1580893993377685,0.7238937020301819,286.357177734375,286.1499938964844,286.36444091796875,284.4689636230469,286.36041259765625,297.46246337890625,286.35943603515625,1.0,0.3507097959518432,1.0,1.0,0.0,1.0,-1.578215479850769,1.578213453292847,2.0405759642017074e-06,1.215463638305664,0.0,0.0,0.0,90.27701568603516,80.0,-32.358970642089844,-0.0,466.6796875,1.0,292.94696044921875,293.0859375,285.8880310058594,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
