time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119880,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.7185157537460327,0.1985543668270111,0.1805556565523147,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36602783203125,0.6662644147872925,0.159125879406929,0.1532027423381805,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.715665340423584,0.195911630988121,0.1387056410312652,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.365478515625,0.61409991979599,0.1228752359747886,0.1193108633160591,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36602783203125,0.665191650390625,0.158096045255661,0.7233664989471436,286.3666381835937,286.1499938964844,286.39617919921875,284.4872741699219,286.3921813964844,297.4568786621094,286.369873046875,1.0,0.3491965532302856,1.0,1.0,0.0,1.0,-1.5784361362457275,1.5784341096878052,2.041098696281552e-06,1.215626239776611,0.0,0.0,0.0,88.7610855102539,68.0,-3.646359920501709,-0.0,462.7352600097656,1.0,292.94696044921875,293.0859375,285.8882141113281,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119940,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241943359375,0.7331579923629761,0.2013972699642181,0.1826834827661514,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.6803379058837891,0.1605438441038131,0.1541445106267929,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241638183594,0.7296116948127747,0.1980195641517639,0.1398692280054092,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42242431640625,0.623970627784729,0.1228139847517013,0.1188319772481918,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.6777238845825195,0.1585469096899032,0.7233070135116577,286.42462158203125,286.1499938964844,286.50897216796875,284.5513610839844,286.5050354003906,297.4424133300781,286.4302673339844,1.0,0.342445820569992,1.0,1.0,0.0,1.0,-1.5828694105148315,1.5828673839569092,2.05187825486064e-06,1.2191044092178345,0.0,0.0,0.0,81.61853790283203,56.0,67.377197265625,-0.0,446.0592346191406,1.0,292.94696044921875,293.0859375,285.8888244628906,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120000,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241943359375,0.7331579923629761,0.2013972699642181,0.1826834827661514,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.6803379058837891,0.1605438441038131,0.1541445106267929,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241638183594,0.7296116948127747,0.1980195641517639,0.1398692280054092,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42242431640625,0.623970627784729,0.1228139847517013,0.1188319772481918,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.6777238845825195,0.1585469096899032,0.7233070135116577,286.42462158203125,286.1499938964844,286.50897216796875,284.5513610839844,286.5050354003906,297.4424133300781,286.4302673339844,1.0,0.342445820569992,1.0,1.0,0.0,1.0,-1.5828694105148315,1.5828673839569092,2.05187825486064e-06,1.2191044092178345,0.0,0.0,0.0,81.61853790283203,56.0,67.377197265625,-0.0,446.0592346191406,1.0,292.94696044921875,293.0859375,285.8888244628906,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50604248046875,0.754196286201477,0.204719066619873,0.1852245330810547,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.505126953125,0.7009497284889221,0.1622972190380096,0.1553726643323898,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5059509277344,0.7494714856147766,0.2005015611648559,0.141278401017189,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50372314453125,0.6388553380966187,0.1231644004583358,0.1187177821993827,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050354003906,0.6969473958015442,0.159453347325325,0.7252179384231567,286.5065002441406,286.1499938964844,286.62066650390625,284.6132507324219,286.61676025390625,297.4336853027344,286.5135192871094,1.0,0.3342285454273224,1.0,1.0,0.0,1.0,-1.5912418365478516,1.5912398099899292,2.072378947559628e-06,1.2257120609283447,0.0,0.0,0.0,72.71197509765625,44.0,106.92876434326172,-0.0,426.7108459472656,1.0,292.94696044921875,293.0859375,285.8894348144531,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50604248046875,0.754196286201477,0.204719066619873,0.1852245330810547,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.505126953125,0.7009497284889221,0.1622972190380096,0.1553726643323898,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5059509277344,0.7494714856147766,0.2005015611648559,0.141278401017189,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50372314453125,0.6388553380966187,0.1231644004583358,0.1187177821993827,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050354003906,0.6969473958015442,0.159453347325325,0.7252179384231567,286.5065002441406,286.1499938964844,286.62066650390625,284.6132507324219,286.61676025390625,297.4336853027344,286.5135192871094,1.0,0.3342285454273224,1.0,1.0,0.0,1.0,-1.5912418365478516,1.5912398099899292,2.072378947559628e-06,1.2257120609283447,0.0,0.0,0.0,72.71197509765625,44.0,106.92876434326172,-0.0,426.7108459472656,1.0,292.94696044921875,293.0859375,285.8894348144531,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120180,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.7841966152191162,0.2083617448806762,0.1880425959825515,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000061035156,0.7270473837852478,0.1642577052116394,0.1567804515361786,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009521484375,0.7778851389884949,0.2032009065151214,0.1428315192461013,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59844970703125,0.6609159708023071,0.1237785145640373,0.1188412606716156,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59991455078125,0.7223601937294006,0.1606399267911911,0.7283556461334229,286.6015625,286.1499938964844,286.7310791015625,284.6728515625,286.7272644042969,297.42852783203125,286.6092224121094,1.0,0.3250333070755005,1.0,1.0,0.0,1.0,-1.602094054222107,1.6020920276641846,2.099156972690253e-06,1.234287142753601,0.0,0.0,0.0,62.76969528198242,32.0,128.48439025878906,-0.0,405.6794738769531,1.0,292.94696044921875,293.0859375,285.8900451660156,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120240,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.7841966152191162,0.2083617448806762,0.1880425959825515,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000061035156,0.7270473837852478,0.1642577052116394,0.1567804515361786,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009521484375,0.7778851389884949,0.2032009065151214,0.1428315192461013,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59844970703125,0.6609159708023071,0.1237785145640373,0.1188412606716156,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59991455078125,0.7223601937294006,0.1606399267911911,0.7283556461334229,286.6015625,286.1499938964844,286.7310791015625,284.6728515625,286.7272644042969,297.42852783203125,286.6092224121094,1.0,0.3250333070755005,1.0,1.0,0.0,1.0,-1.602094054222107,1.6020920276641846,2.099156972690253e-06,1.234287142753601,0.0,0.0,0.0,62.76969528198242,32.0,128.48439025878906,-0.0,405.6794738769531,1.0,292.94696044921875,293.0859375,285.8900451660156,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120300,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6514892578125,0.8035142421722412,0.2102757096290588,0.1895316392183303,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504211425781,0.7424892783164978,0.1652902662754058,0.1575300246477127,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513671875,0.7964058518409729,0.2046013176441192,0.1436416357755661,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64874267578125,0.6758840084075928,0.1241552010178566,0.1189662814140319,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502990722656,0.7371726036071777,0.1613037139177322,0.7302347421646118,286.6519775390625,286.1499938964844,286.7857666015625,284.7017517089844,286.781982421875,297.4269104003906,286.6598205566406,1.0,0.3201583921909332,1.0,1.0,0.0,1.0,-1.6081598997116089,1.608157753944397,2.114220706062042e-06,1.2390811443328855,0.0,0.0,0.0,57.54116821289063,32.0,134.96852111816406,-0.0,394.6915588378906,1.0,292.94696044921875,293.0859375,285.8903503417969,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120360,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030334472656,0.8250954151153564,0.2122387588024139,0.1910633444786071,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.7615851163864136,0.1663463711738586,0.1583002358675003,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.817838191986084,0.2060224413871765,0.1444653868675232,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002258300781,0.6942328810691833,0.1245650053024292,0.119121566414833,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017822265625,0.7553335428237915,0.1619992405176162,0.7322538495063782,286.7034912109375,286.1499938964844,286.8400573730469,284.73004150390625,286.8363342285156,297.4257507324219,286.7114562988281,1.0,0.3151398301124573,1.0,1.0,0.0,1.0,-1.6145226955413818,1.6145206689834597,2.1300954813341377e-06,1.2441099882125854,0.0,0.0,0.0,52.19611358642578,25.0,139.58782958984375,-0.0,383.4544982910156,1.0,292.94696044921875,293.0859375,285.8906555175781,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120420,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079833984375,0.8757940530776978,0.2162826955318451,0.1942831873893737,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8068542480469,0.8091661930084229,0.1685039699077606,0.1599369943141937,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.807861328125,0.8660795092582703,0.2088987529277801,0.1461769044399261,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.7347494959831238,0.1254542022943496,0.1195526793599128,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80670166015625,0.8011828064918518,0.1634527295827865,0.736836850643158,286.8084411621094,286.1499938964844,286.9474792480469,284.7847595214844,286.9438171386719,297.4244689941406,286.81646728515625,1.0,0.3065643310546875,1.0,1.0,0.0,1.0,-1.628427505493164,1.628425359725952,2.165040541513008e-06,1.2550925016403198,0.0,0.0,0.0,42.67583084106445,25.0,145.00653076171875,-0.0,364.5607299804688,1.0,292.94696044921875,293.0859375,285.8912658691406,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120480,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079833984375,0.8757940530776978,0.2162826955318451,0.1942831873893737,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8068542480469,0.8091661930084229,0.1685039699077606,0.1599369943141937,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.807861328125,0.8660795092582703,0.2088987529277801,0.1461769044399261,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.7347494959831238,0.1254542022943496,0.1195526793599128,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80670166015625,0.8011828064918518,0.1634527295827865,0.736836850643158,286.8084411621094,286.1499938964844,286.9474792480469,284.7847595214844,286.9438171386719,297.4244689941406,286.81646728515625,1.0,0.3065643310546875,1.0,1.0,0.0,1.0,-1.628427505493164,1.628425359725952,2.165040541513008e-06,1.2550925016403198,0.0,0.0,0.0,42.67583084106445,25.0,145.00653076171875,-0.0,364.5607299804688,1.0,292.94696044921875,293.0859375,285.8912658691406,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120540,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.9374341368675232,0.2204542756080627,0.1977290511131286,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8571224212646484,0.1706907451152801,0.1617186814546585,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.9235202074050904,0.2117847800254821,0.1479826420545578,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.7778602242469788,0.1264017671346664,0.1201577186584472,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.8479946851730347,0.1649511605501175,0.7421892881393433,286.9144287109375,286.1499938964844,287.0531616210937,284.8368225097656,287.0495910644531,297.4241027832031,286.9223937988281,1.0,0.3013472557067871,1.0,1.0,0.0,1.0,-1.6440234184265137,1.6440211534500122,2.204654037996079e-06,1.2674031257629397,0.0,0.0,0.0,35.91221618652344,25.0,146.96005249023438,-0.0,353.9151611328125,1.0,292.94696044921875,293.0859375,285.891845703125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120600,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.9374341368675232,0.2204542756080627,0.1977290511131286,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8571224212646484,0.1706907451152801,0.1617186814546585,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.9235202074050904,0.2117847800254821,0.1479826420545578,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.7778602242469788,0.1264017671346664,0.1201577186584472,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.8479946851730347,0.1649511605501175,0.7421892881393433,286.9144287109375,286.1499938964844,287.0531616210937,284.8368225097656,287.0495910644531,297.4241027832031,286.9223937988281,1.0,0.3013472557067871,1.0,1.0,0.0,1.0,-1.6440234184265137,1.6440211534500122,2.204654037996079e-06,1.2674031257629397,0.0,0.0,0.0,35.91221618652344,25.0,146.96005249023438,-0.0,353.9151611328125,1.0,292.94696044921875,293.0859375,285.891845703125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120660,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.9962130188941956,0.2247572839260101,0.2013571113348007,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01861572265625,0.9120893478393556,0.1728748083114624,0.1635848581790924,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01959228515625,0.9846193194389344,0.2146458923816681,0.1498353779315948,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.8249490857124329,0.127373531460762,0.1208730489015579,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.9002085328102112,0.1664555668830871,0.7479890584945679,287.0201416015625,286.1499938964844,287.15692138671875,284.8861999511719,287.1534729003906,297.42449951171875,287.02801513671875,1.0,0.2984265387058258,1.0,1.0,0.0,1.0,-1.660282015800476,1.6602797508239746,2.246445319542545e-06,1.2802481651306152,0.0,0.0,0.0,31.218549728393555,28.0,146.88687133789062,-0.0,349.3233337402344,1.0,292.94696044921875,293.0859375,285.8924560546875,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120720,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.9962130188941956,0.2247572839260101,0.2013571113348007,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01861572265625,0.9120893478393556,0.1728748083114624,0.1635848581790924,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01959228515625,0.9846193194389344,0.2146458923816681,0.1498353779315948,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.8249490857124329,0.127373531460762,0.1208730489015579,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.9002085328102112,0.1664555668830871,0.7479890584945679,287.0201416015625,286.1499938964844,287.15692138671875,284.8861999511719,287.1534729003906,297.42449951171875,287.02801513671875,1.0,0.2984265387058258,1.0,1.0,0.0,1.0,-1.660282015800476,1.6602797508239746,2.246445319542545e-06,1.2802481651306152,0.0,0.0,0.0,31.218549728393555,28.0,146.88687133789062,-0.0,349.3233337402344,1.0,292.94696044921875,293.0859375,285.8924560546875,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120780,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235046386719,0.980006217956543,0.2320198565721511,0.1852770447731018,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12274169921875,0.924432337284088,0.1750085651874542,0.16558937728405,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1236877441406,0.9940966963768004,0.2174353450536728,0.1517753601074218,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.8327024579048157,0.1283249258995056,0.1217539608478546,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12255859375,0.9103153944015504,0.1679290682077407,0.7545025944709778,287.1241760253906,286.1499938964844,287.2586669921875,284.9327087402344,287.2552795410156,297.44464111328125,287.1318054199219,1.0,0.2971776723861694,1.0,1.0,0.0,1.0,-1.655747890472412,1.6557456254959106,2.234797193523264e-06,1.2767127752304075,0.0,0.0,0.0,30.571632385253903,46.0,144.82725524902344,-0.0,344.88299560546875,1.0,292.94696044921875,293.0859375,285.89306640625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120840,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235046386719,0.980006217956543,0.2320198565721511,0.1852770447731018,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12274169921875,0.924432337284088,0.1750085651874542,0.16558937728405,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1236877441406,0.9940966963768004,0.2174353450536728,0.1517753601074218,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.8327024579048157,0.1283249258995056,0.1217539608478546,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12255859375,0.9103153944015504,0.1679290682077407,0.7545025944709778,287.1241760253906,286.1499938964844,287.2586669921875,284.9327087402344,287.2552795410156,297.44464111328125,287.1318054199219,1.0,0.2971776723861694,1.0,1.0,0.0,1.0,-1.655747890472412,1.6557456254959106,2.234797193523264e-06,1.2767127752304075,0.0,0.0,0.0,30.571632385253903,46.0,144.82725524902344,-0.0,344.88299560546875,1.0,292.94696044921875,293.0859375,285.89306640625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120900,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1745910644531,0.9819618463516236,0.2360609173774719,0.1888906955718994,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737976074219,0.9221408367156982,0.1760856807231903,0.1666136682033538,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747436523437,0.9925457239151,0.2188329100608825,0.1527562886476516,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.8304591178894043,0.1288219839334488,0.122227095067501,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.173583984375,0.9076464772224426,0.1686956584453582,0.7579387426376343,287.1752014160156,286.1499938964844,287.3087158203125,284.95489501953125,287.3053894042969,297.4576110839844,287.1828918457031,1.0,0.2996780574321747,1.0,1.0,0.0,1.0,-1.6664084196090698,1.6664061546325684,2.2621804873779183e-06,1.2849723100662231,0.0,0.0,0.0,31.091123580932617,46.0,143.7606201171875,-0.0,352.1098327636719,1.0,292.94696044921875,293.0859375,285.89337158203125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120960,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259216308594,0.9867876768112184,0.2389116287231445,0.198946863412857,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.9121946096420288,0.1771646440029144,0.167666494846344,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.22589111328125,0.9850330948829652,0.22022745013237,0.1537547409534454,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22320556640625,0.8226307034492493,0.1293286234140396,0.1227362677454948,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247619628906,0.8982440233230591,0.169469878077507,0.7615596652030945,287.22637939453125,286.1499938964844,287.3581848144531,284.976318359375,287.3549499511719,297.4612121582031,287.2340087890625,1.0,0.3040028214454651,1.0,1.0,0.0,1.0,-1.6858919858932495,1.685889720916748,2.3129784949560417e-06,1.3002419471740725,0.0,0.0,0.0,32.370338439941406,49.0,143.07449340820312,-0.0,366.1873779296875,1.0,292.94696044921875,293.0859375,285.8936767578125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121020,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3079528808594,0.9968185424804688,0.2414896488189697,0.2151182442903518,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067932128906,0.9025564193725586,0.1788635700941085,0.1693224310874939,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077392578125,0.9766070246696472,0.2224206924438476,0.1553240269422531,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3050537109375,0.8141645789146423,0.1301243156194687,0.1235355138778686,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065795898437,0.8884443640708923,0.1706555634737014,0.7671665549278259,287.3082275390625,286.1499938964844,287.4361267089844,285.009033203125,287.4329833984375,297.4527893066406,287.31561279296875,1.0,0.3096191585063934,1.0,1.0,0.0,1.0,-1.714421033859253,1.714418649673462,2.3888758278189925e-06,1.322800636291504,0.0,0.0,0.0,34.04820251464844,49.0,141.80545043945312,-0.0,387.3302001953125,1.0,292.94696044921875,293.0859375,285.8941650390625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121080,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.9966168403625488,0.2419290095567703,0.2172798216342926,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3270263671875,0.8999547362327576,0.1792844384908676,0.1697337478399276,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32794189453125,0.9740825295448304,0.2229627668857574,0.1557128429412841,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3252868652344,0.8117453455924988,0.1303213387727737,0.1237346976995468,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3268127441406,0.8856952786445618,0.1709418594837188,0.7685292363166809,287.32843017578125,286.1499938964844,287.4553527832031,285.01690673828125,287.4522399902344,297.44903564453125,287.33575439453125,1.0,0.3110575079917907,1.0,1.0,0.0,1.0,-1.7214360237121582,1.7214335203170776,2.4077439775282983e-06,1.328326940536499,0.0,0.0,0.0,34.50874710083008,52.0,141.3391876220703,-0.0,392.27642822265625,1.0,292.94696044921875,293.0859375,285.894287109375,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121140,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42779541015625,0.9735977053642272,0.2448297590017318,0.2197949886322021,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.8748394846916199,0.1813462525606155,0.1718104630708694,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4274597167969,0.9466508030891418,0.2256149053573608,0.1576611697673797,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42486572265625,0.7881523370742798,0.1312730312347412,0.1247602552175521,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.8603663444519043,0.172309398651123,0.7753081917762756,287.4279479980469,286.1499938964844,287.54998779296875,285.05438232421875,287.5470275878906,297.4349060058594,287.4349670410156,1.0,0.3178216218948364,1.0,1.0,0.0,1.0,-1.7442288398742676,1.744226336479187,2.469719674991211e-06,1.3463139533996582,0.0,0.0,0.0,38.01912307739258,55.0,138.27511596679688,-0.0,414.4423828125,1.0,292.94696044921875,293.0859375,285.8948974609375,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121200,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42779541015625,0.9735977053642272,0.2448297590017318,0.2197949886322021,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.8748394846916199,0.1813462525606155,0.1718104630708694,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4274597167969,0.9466508030891418,0.2256149053573608,0.1576611697673797,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42486572265625,0.7881523370742798,0.1312730312347412,0.1247602552175521,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.8603663444519043,0.172309398651123,0.7753081917762756,287.4279479980469,286.1499938964844,287.54998779296875,285.05438232421875,287.5470275878906,297.4349060058594,287.4349670410156,1.0,0.3178216218948364,1.0,1.0,0.0,1.0,-1.7442288398742676,1.744226336479187,2.469719674991211e-06,1.3463139533996582,0.0,0.0,0.0,38.01912307739258,55.0,138.27511596679688,-0.0,414.4423828125,1.0,292.94696044921875,293.0859375,285.8948974609375,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121260,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52459716796875,0.9469635486602784,0.2493870258331298,0.2236670851707458,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234375,0.8504183888435364,0.1833609193563461,0.1738719344139099,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242919921875,0.9160025715827942,0.2281961441040039,0.1595809906721115,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52178955078125,0.7646573781967163,0.1321926862001419,0.1257848292589187,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.8361573815345764,0.1736295819282531,0.781965970993042,287.5247497558594,286.1499938964844,287.6433410644531,285.0887756347656,287.640380859375,297.43414306640625,287.53155517578125,1.0,0.3239986598491668,1.0,1.0,0.0,1.0,-1.7581967115402222,1.7581942081451416,2.508221086827689e-06,1.3573719263076782,0.0,0.0,0.0,42.07817077636719,58.0,135.2091827392578,-0.0,435.9481506347656,1.0,292.94696044921875,293.0859375,285.8955078125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121320,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52459716796875,0.9469635486602784,0.2493870258331298,0.2236670851707458,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234375,0.8504183888435364,0.1833609193563461,0.1738719344139099,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242919921875,0.9160025715827942,0.2281961441040039,0.1595809906721115,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52178955078125,0.7646573781967163,0.1321926862001419,0.1257848292589187,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.8361573815345764,0.1736295819282531,0.781965970993042,287.5247497558594,286.1499938964844,287.6433410644531,285.0887756347656,287.640380859375,297.43414306640625,287.53155517578125,1.0,0.3239986598491668,1.0,1.0,0.0,1.0,-1.7581967115402222,1.7581942081451416,2.508221086827689e-06,1.3573719263076782,0.0,0.0,0.0,42.07817077636719,58.0,135.2091827392578,-0.0,435.9481506347656,1.0,292.94696044921875,293.0859375,285.8955078125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121380,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6203918457031,0.9300493001937866,0.2542560994625091,0.2280902713537216,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192321777344,0.8356813192367554,0.1853594183921814,0.1758832037448883,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200866699219,0.8980668187141418,0.2307432740926742,0.1614502221345901,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175842285156,0.7501168251037598,0.133112832903862,0.1267747282981872,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6189880371094,0.8211020827293396,0.1749489158391952,0.7884480357170105,287.6205139160156,286.1499938964844,287.7366638183594,285.120361328125,287.7337341308594,297.4361877441406,287.627197265625,1.0,0.3300791382789612,1.0,1.0,0.0,1.0,-1.7771384716033936,1.7771358489990234,2.560873326729052e-06,1.3722620010375977,0.0,0.0,0.0,45.517234802246094,61.0,133.51112365722656,-0.0,457.8470458984375,1.0,292.94696044921875,293.0859375,285.8960876464844,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121440,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6203918457031,0.9300493001937866,0.2542560994625091,0.2280902713537216,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192321777344,0.8356813192367554,0.1853594183921814,0.1758832037448883,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200866699219,0.8980668187141418,0.2307432740926742,0.1614502221345901,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175842285156,0.7501168251037598,0.133112832903862,0.1267747282981872,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6189880371094,0.8211020827293396,0.1749489158391952,0.7884480357170105,287.6205139160156,286.1499938964844,287.7366638183594,285.120361328125,287.7337341308594,297.4361877441406,287.627197265625,1.0,0.3300791382789612,1.0,1.0,0.0,1.0,-1.7771384716033936,1.7771358489990234,2.560873326729052e-06,1.3722620010375977,0.0,0.0,0.0,45.517234802246094,61.0,133.51112365722656,-0.0,457.8470458984375,1.0,292.94696044921875,293.0859375,285.8960876464844,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121500,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.923026204109192,0.2567514181137085,0.2303636372089386,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669006347656,0.8295267820358276,0.1863506138324737,0.1768789440393448,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.667724609375,0.8907930850982666,0.2320026159286499,0.1623730510473251,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6652526855469,0.744062066078186,0.1335715651512146,0.1272661834955215,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6666564941406,0.8145658373832703,0.1756059378385543,0.7916678786277771,287.66815185546875,286.1499938964844,287.7833251953125,285.1351318359375,287.7804260253906,297.4375,287.6748046875,1.0,0.3330509662628174,1.0,1.0,0.0,1.0,-1.7866297960281372,1.786627173423767,2.587499693618156e-06,1.3797191381454468,0.0,0.0,0.0,47.19441223144531,61.0,132.9779815673828,-0.0,468.8452758789063,1.0,292.94696044921875,293.0859375,285.8963928222656,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121560,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.9168239831924438,0.2592749297618866,0.2326635271310806,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144470214844,0.8239267468452454,0.1873376816511154,0.1778697371482849,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152709960937,0.8841818571090698,0.2332543134689331,0.163289725780487,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127990722656,0.7386001348495483,0.1340302377939224,0.1277565509080886,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142028808594,0.8083903193473816,0.1762615889310836,0.7948774695396423,287.7157287597656,286.1499938964844,287.8299865722656,285.1492919921875,287.8271179199219,297.4388732910156,287.7222900390625,1.0,0.3359870612621307,1.0,1.0,0.0,1.0,-1.796125888824463,1.7961233854293823,2.614301138237352e-06,1.3871766328811646,0.0,0.0,0.0,48.85342788696289,64.0,132.57240295410156,-0.0,479.9006652832031,1.0,292.94696044921875,293.0859375,285.8966979980469,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121620,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.906621277332306,0.2643978595733642,0.2373313456773758,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8093566894531,0.8138993382453918,0.1893017143011093,0.1798391640186309,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.8726069927215576,0.235737919807434,0.1651071608066558,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077087402344,0.7290230989456177,0.1349490582942962,0.1287361979484558,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8091125488281,0.7969217300415039,0.1775699704885482,0.8012729287147522,287.81060791015625,286.1499938964844,287.92333984375,285.1757202148437,287.92047119140625,297.4418029785156,287.8171081542969,1.0,0.3417674303054809,1.0,1.0,0.0,1.0,-1.8151301145553589,1.8151274919509888,2.668422439455753e-06,1.4020919799804688,0.0,0.0,0.0,52.12985229492188,67.0,132.0236358642578,-0.0,502.2207336425781,1.0,292.94696044921875,293.0859375,285.8973083496094,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121680,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.906621277332306,0.2643978595733642,0.2373313456773758,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8093566894531,0.8138993382453918,0.1893017143011093,0.1798391640186309,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.8726069927215576,0.235737919807434,0.1651071608066558,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077087402344,0.7290230989456177,0.1349490582942962,0.1287361979484558,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8091125488281,0.7969217300415039,0.1775699704885482,0.8012729287147522,287.81060791015625,286.1499938964844,287.92333984375,285.1757202148437,287.92047119140625,297.4418029785156,287.8171081542969,1.0,0.3417674303054809,1.0,1.0,0.0,1.0,-1.8151301145553589,1.8151274919509888,2.668422439455753e-06,1.4020919799804688,0.0,0.0,0.0,52.12985229492188,67.0,132.0236358642578,-0.0,502.2207336425781,1.0,292.94696044921875,293.0859375,285.8973083496094,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121740,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.8989012241363525,0.2696569263935089,0.242099717259407,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040832519531,0.8048752546310425,0.1912570297718048,0.1817961484193802,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9049072265625,0.8628437519073486,0.2382004857063293,0.1669066399335861,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024353027344,0.7207213044166565,0.135875403881073,0.1297183483839035,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90380859375,0.7869839668273926,0.1788766384124755,0.8076459765434265,287.90533447265625,286.1499938964844,288.01666259765625,285.1998291015625,288.0138244628906,297.4449768066406,287.9117431640625,1.0,0.3474426865577698,1.0,1.0,0.0,1.0,-1.8341978788375848,1.8341951370239256,2.7233752462052507e-06,1.4170467853546145,0.0,0.0,0.0,55.357059478759766,70.0,131.70144653320312,-0.0,524.8665161132812,1.0,292.94696044921875,293.0859375,285.8979187011719,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121800,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.8989012241363525,0.2696569263935089,0.242099717259407,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040832519531,0.8048752546310425,0.1912570297718048,0.1817961484193802,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9049072265625,0.8628437519073486,0.2382004857063293,0.1669066399335861,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024353027344,0.7207213044166565,0.135875403881073,0.1297183483839035,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90380859375,0.7869839668273926,0.1788766384124755,0.8076459765434265,287.90533447265625,286.1499938964844,288.01666259765625,285.1998291015625,288.0138244628906,297.4449768066406,287.9117431640625,1.0,0.3474426865577698,1.0,1.0,0.0,1.0,-1.8341978788375848,1.8341951370239256,2.7233752462052507e-06,1.4170467853546145,0.0,0.0,0.0,55.357059478759766,70.0,131.70144653320312,-0.0,524.8665161132812,1.0,292.94696044921875,293.0859375,285.8979187011719,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121860,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9999084472656,0.8928989171981812,0.2751761376857757,0.2470849901437759,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.99871826171875,0.7968631386756897,0.1932139694690704,0.1837497651576995,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99951171875,0.8545990586280823,0.2406520992517471,0.1686948388814926,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9970703125,0.7132842540740967,0.1368240714073181,0.1307162344455719,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9984130859375,0.7784220576286316,0.1801883280277252,0.814020037651062,287.9999084472656,286.1499938964844,288.1099853515625,285.2218017578125,288.1072082519531,297.4491271972656,288.0062561035156,1.0,0.3530355095863342,1.0,1.0,0.0,1.0,-1.8535292148590088,1.853526473045349,2.77974459095276e-06,1.4321935176849363,0.0,0.0,0.0,58.52692413330078,73.0,131.519775390625,-0.0,547.9517211914062,1.0,292.94696044921875,293.0859375,285.89849853515625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
