time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121920,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9999084472656,0.8928989171981812,0.2751761376857757,0.2470849901437759,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.99871826171875,0.7968631386756897,0.1932139694690704,0.1837497651576995,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99951171875,0.8545990586280823,0.2406520992517471,0.1686948388814926,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9970703125,0.7132842540740967,0.1368240714073181,0.1307162344455719,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9984130859375,0.7784220576286316,0.1801883280277252,0.814020037651062,287.9999084472656,286.1499938964844,288.1099853515625,285.2218017578125,288.1072082519531,297.4491271972656,288.0062561035156,1.0,0.3530355095863342,1.0,1.0,0.0,1.0,-1.8535292148590088,1.853526473045349,2.77974459095276e-06,1.4321935176849363,0.0,0.0,0.0,58.52692413330078,73.0,131.519775390625,-0.0,547.9517211914062,1.0,292.94696044921875,293.0859375,285.89849853515625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121980,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.8881009817123413,0.2808467745780945,0.2522295713424682,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.7898533344268799,0.195171907544136,0.1857028305530548,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09405517578125,0.8475021123886108,0.2430919855833053,0.1704736799001693,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09161376953125,0.7063162922859192,0.1377911418676376,0.1317310333251953,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.7709508538246155,0.1815073937177658,0.8204172849655151,288.0944519042969,286.1499938964844,288.2033386230469,285.2417907714844,288.2005615234375,297.45379638671875,288.1007385253906,1.0,0.3585642874240875,1.0,1.0,0.0,1.0,-1.873088240623474,1.873085379600525,2.8374383873597253e-06,1.4474972486495972,0.0,0.0,0.0,61.660274505615234,61.0,131.41786193847656,-0.0,571.5282592773438,1.0,292.94696044921875,293.0859375,285.89910888671875,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122040,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.8881009817123413,0.2808467745780945,0.2522295713424682,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.7898533344268799,0.195171907544136,0.1857028305530548,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09405517578125,0.8475021123886108,0.2430919855833053,0.1704736799001693,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09161376953125,0.7063162922859192,0.1377911418676376,0.1317310333251953,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.7709508538246155,0.1815073937177658,0.8204172849655151,288.0944519042969,286.1499938964844,288.2033386230469,285.2417907714844,288.2005615234375,297.45379638671875,288.1007385253906,1.0,0.3585642874240875,1.0,1.0,0.0,1.0,-1.873088240623474,1.873085379600525,2.8374383873597253e-06,1.4474972486495972,0.0,0.0,0.0,61.660274505615234,61.0,131.41786193847656,-0.0,571.5282592773438,1.0,292.94696044921875,293.0859375,285.89910888671875,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122100,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1417541503906,0.8930224776268005,0.2837231755256653,0.2547723352909088,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1405334472656,0.7928268313407898,0.1961525380611419,0.1866090446710586,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413269042969,0.8504935503005981,0.2443096786737442,0.1713081896305084,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388854980469,0.7086584568023682,0.138281762599945,0.132173478603363,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.773446261882782,0.1821709424257278,0.8232930898666382,288.1417236328125,286.1499938964844,288.25,285.2510986328125,288.24725341796875,297.45623779296875,288.1479797363281,1.0,0.3591835498809814,1.0,1.0,0.0,1.0,-1.8822177648544312,1.882214903831482,2.864610905817244e-06,1.454645037651062,0.0,0.0,0.0,61.41979217529297,61.0,131.38601684570312,-0.0,577.2303466796875,1.0,292.94696044921875,293.0859375,285.8994140625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122160,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889953613281,0.9030261635780334,0.2866345047950744,0.2572992742061615,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877746582031,0.8002526760101318,0.1971408724784851,0.1874725967645645,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1885681152344,0.8580570816993713,0.2455331087112426,0.1721096038818359,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861267089844,0.7148005962371826,0.1387838423252105,0.1325768530368805,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1874694824219,0.7802520990371704,0.1828439533710479,0.8259743452072144,288.18896484375,286.1499938964844,288.2966613769531,285.2599792480469,288.2939147949219,297.4587707519531,288.1951599121094,1.0,0.3588149845600128,1.0,1.0,0.0,1.0,-1.890955924987793,1.8909529447555544,2.890735913751996e-06,1.461469650268555,0.0,0.0,0.0,59.97213363647461,49.0,131.32965087890625,-0.0,578.811767578125,1.0,292.94696044921875,293.0859375,285.89971923828125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122220,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720947265625,0.9339957237243652,0.2918389439582824,0.2617470026016235,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708435058594,0.8214602470397949,0.1989029943943023,0.1889370828866958,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2716064453125,0.8813311457633972,0.2477042526006698,0.1734759509563446,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2691955566406,0.7322390079498291,0.1396987587213516,0.1332396566867828,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.801214873790741,0.1840551644563675,0.8304491639137268,288.2720031738281,286.1499938964844,288.3788146972656,285.274658203125,288.3760681152344,297.4635009765625,288.2781677246094,1.0,0.3563571870326996,1.0,1.0,0.0,1.0,-1.905865907669068,1.9058630466461184,2.9356062896113144e-06,1.4730982780456543,0.0,0.0,0.0,55.51496505737305,49.0,131.23834228515625,-0.0,575.0770263671875,1.0,292.94696044921875,293.0859375,285.9002380371094,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122280,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2834167480469,0.9395905137062072,0.2925563454627991,0.2623547315597534,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821655273437,0.8251047134399414,0.1991456449031829,0.1891329288482666,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829284667969,0.8856223821640015,0.2480022013187408,0.173659086227417,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.280517578125,0.7353713512420654,0.1398267298936844,0.1333269774913787,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818603515625,0.8050326704978943,0.1842230707406997,0.8310428261756897,288.2833251953125,286.1499938964844,288.3900146484375,285.2765808105469,288.38726806640625,297.46417236328125,288.2894897460937,1.0,0.3558778464794159,1.0,1.0,0.0,1.0,-1.9078686237335205,1.9078656435012813,2.941661250588368e-06,1.474658727645874,0.0,0.0,0.0,54.75431060791016,37.0,131.22711181640625,-0.0,574.04296875,1.0,292.94696044921875,293.0859375,285.9003295898437,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122340,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37774658203125,0.9933034777641296,0.2986097335815429,0.2674422562122345,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.8685136437416077,0.2011919319629669,0.1907407790422439,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37725830078125,0.9392141699790956,0.2505042552947998,0.1751638650894165,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37481689453125,0.7736828327178955,0.1409255564212799,0.134038433432579,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37615966796875,0.8462852239608765,0.1856500804424286,0.8358919620513916,288.3776550292969,286.1499938964844,288.4833374023437,285.291748046875,288.4806213378906,297.469970703125,288.3837280273437,1.0,0.3507684767246246,1.0,1.0,0.0,1.0,-1.9243931770324707,1.924390196800232,2.9919187909399625e-06,1.4875502586364746,0.0,0.0,0.0,47.2282600402832,25.0,131.148193359375,-0.0,561.3176879882812,1.0,292.94696044921875,293.0859375,285.9009094238281,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122400,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37774658203125,0.9933034777641296,0.2986097335815429,0.2674422562122345,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.8685136437416077,0.2011919319629669,0.1907407790422439,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37725830078125,0.9392141699790956,0.2505042552947998,0.1751638650894165,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37481689453125,0.7736828327178955,0.1409255564212799,0.134038433432579,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37615966796875,0.8462852239608765,0.1856500804424286,0.8358919620513916,288.3776550292969,286.1499938964844,288.4833374023437,285.291748046875,288.4806213378906,297.469970703125,288.3837280273437,1.0,0.3507684767246246,1.0,1.0,0.0,1.0,-1.9243931770324707,1.924390196800232,2.9919187909399625e-06,1.4875502586364746,0.0,0.0,0.0,47.2282600402832,25.0,131.148193359375,-0.0,561.3176879882812,1.0,292.94696044921875,293.0859375,285.9009094238281,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122460,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.47186279296875,0.9985434412956238,0.3077069520950317,0.2411948442459106,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4709167480469,0.9092864394187928,0.2032099366188049,0.1924633383750915,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4716491699219,0.983022391796112,0.2529706656932831,0.176748126745224,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4692687988281,0.809032142162323,0.1420063227415084,0.1348752826452255,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4705810546875,0.883926510810852,0.1870828419923782,0.8413761258125305,288.47198486328125,286.1499938964844,288.57666015625,285.3056945800781,288.5739440917969,297.4909973144531,288.4778747558594,1.0,0.342564195394516,1.0,1.0,0.0,1.0,-1.9045079946517944,1.904505014419556,2.931964900199091e-06,1.4723646640777588,0.0,0.0,0.0,41.81005859375,43.0,130.6253662109375,-0.0,529.64111328125,1.0,292.94696044921875,293.0859375,285.9015197753906,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122520,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.47186279296875,0.9985434412956238,0.3077069520950317,0.2411948442459106,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4709167480469,0.9092864394187928,0.2032099366188049,0.1924633383750915,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4716491699219,0.983022391796112,0.2529706656932831,0.176748126745224,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4692687988281,0.809032142162323,0.1420063227415084,0.1348752826452255,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4705810546875,0.883926510810852,0.1870828419923782,0.8413761258125305,288.47198486328125,286.1499938964844,288.57666015625,285.3056945800781,288.5739440917969,297.4909973144531,288.4778747558594,1.0,0.342564195394516,1.0,1.0,0.0,1.0,-1.9045079946517944,1.904505014419556,2.931964900199091e-06,1.4723646640777588,0.0,0.0,0.0,41.81005859375,43.0,130.6253662109375,-0.0,529.64111328125,1.0,292.94696044921875,293.0859375,285.9015197753906,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122580,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56396484375,0.9975468516349792,0.319759339094162,0.2346601486206054,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.56317138671875,0.9208094477653505,0.2052970975637436,0.1943781077861786,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5639038085937,0.9919604063034058,0.2555007338523865,0.178470179438591,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5615234375,0.8171646595001221,0.1431667804718017,0.1359134465456009,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5628356933594,0.8934919238090515,0.1887046545743942,0.8482342958450317,288.564208984375,286.1499938964844,288.6700134277344,285.318603515625,288.6672668457031,297.53326416015625,288.5703125,1.0,0.3436504900455475,1.0,1.0,0.0,1.0,-1.9104351997375488,1.9104323387146,2.949282816189225e-06,1.4765537977218628,0.0,0.0,0.0,41.1467399597168,61.0,129.92660522460938,-0.0,531.62060546875,1.0,292.94696044921875,293.0859375,285.9021301269531,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122640,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56396484375,0.9975468516349792,0.319759339094162,0.2346601486206054,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.56317138671875,0.9208094477653505,0.2052970975637436,0.1943781077861786,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5639038085937,0.9919604063034058,0.2555007338523865,0.178470179438591,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5615234375,0.8171646595001221,0.1431667804718017,0.1359134465456009,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5628356933594,0.8934919238090515,0.1887046545743942,0.8482342958450317,288.564208984375,286.1499938964844,288.6700134277344,285.318603515625,288.6672668457031,297.53326416015625,288.5703125,1.0,0.3436504900455475,1.0,1.0,0.0,1.0,-1.9104351997375488,1.9104323387146,2.949282816189225e-06,1.4765537977218628,0.0,0.0,0.0,41.1467399597168,61.0,129.92660522460938,-0.0,531.62060546875,1.0,292.94696044921875,293.0859375,285.9021301269531,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122700,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108093261719,0.9984862208366394,0.3246110379695892,0.2407611161470413,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60992431640625,0.91500061750412,0.2063591927289962,0.1954049170017242,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.9875552654266356,0.2567816376686096,0.1793806701898574,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6083068847656,0.8126381635665894,0.1437713205814361,0.1365074515342712,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095886230469,0.8882543444633484,0.1895534396171569,0.8521454334259033,288.6109924316406,286.1499938964844,288.7166748046875,285.3247375488281,288.7139587402344,297.54644775390625,288.6171264648437,1.0,0.3470203280448913,1.0,1.0,0.0,1.0,-1.925487279891968,1.925484299659729,2.994974011016893e-06,1.4882023334503174,0.0,0.0,0.0,42.25432205200195,61.0,130.24069213867188,-0.0,545.7960205078125,1.0,292.94696044921875,293.0859375,285.9024353027344,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122760,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6579895019531,0.9990000128746032,0.3283359408378601,0.2517740130424499,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6570129394531,0.9034533500671388,0.2074271440505981,0.1964668333530426,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6577453613281,0.977618932723999,0.2580650150775909,0.1803152114152908,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.803047239780426,0.1443853825330734,0.1371402889490127,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.8775954246520996,0.1903910636901855,0.856195867061615,288.6580810546875,286.1499938964844,288.7633361816406,285.3306884765625,288.7606506347656,297.55145263671875,288.66424560546875,1.0,0.3520339429378509,1.0,1.0,0.0,1.0,-1.9467298984527588,1.9467267990112305,3.060194558202056e-06,1.5046813488006592,0.0,0.0,0.0,44.23395156860352,79.0,130.6980438232422,-0.0,567.53125,1.0,292.94696044921875,293.0859375,285.9027099609375,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122820,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532653808594,0.9990000128746032,0.3325819671154022,0.284229964017868,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7519836425781,0.870684027671814,0.2095658183097839,0.1986832916736602,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527160644531,0.941464066505432,0.2606179714202881,0.182242751121521,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.7735369205474854,0.1456248164176941,0.1385076940059662,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75164794921875,0.8463194370269775,0.1919645369052887,0.8643545508384705,288.75311279296875,286.1499938964844,288.8566589355469,285.3421325683594,288.85406494140625,297.5383605957031,288.7592163085937,1.0,0.3659821450710296,1.0,1.0,0.0,1.0,-2.002089738845825,2.0020864009857178,3.233893949072808e-06,1.5476405620574951,0.0,0.0,0.0,50.722900390625,82.0,131.70526123046875,-0.0,630.8175048828125,1.0,292.94696044921875,293.0859375,285.9033203125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122880,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532653808594,0.9990000128746032,0.3325819671154022,0.284229964017868,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7519836425781,0.870684027671814,0.2095658183097839,0.1986832916736602,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527160644531,0.941464066505432,0.2606179714202881,0.182242751121521,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.7735369205474854,0.1456248164176941,0.1385076940059662,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75164794921875,0.8463194370269775,0.1919645369052887,0.8643545508384705,288.75311279296875,286.1499938964844,288.8566589355469,285.3421325683594,288.85406494140625,297.5383605957031,288.7592163085937,1.0,0.3659821450710296,1.0,1.0,0.0,1.0,-2.002089738845825,2.0020864009857178,3.233893949072808e-06,1.5476405620574951,0.0,0.0,0.0,50.722900390625,82.0,131.70526123046875,-0.0,630.8175048828125,1.0,292.94696044921875,293.0859375,285.9033203125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122940,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8497314453125,0.980960726737976,0.3349496722221374,0.3009419739246368,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84832763671875,0.8377284407615662,0.211641252040863,0.2009466588497162,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490905761719,0.9000282883644104,0.2630807757377624,0.1841869503259658,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466796875,0.7437877655029297,0.146807000041008,0.1399293839931488,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479919433594,0.814736008644104,0.1933187842369079,0.8720290064811707,288.8494873046875,286.1499938964844,288.95001220703125,285.3531494140625,288.94744873046875,297.5097351074219,288.85528564453125,1.0,0.3774928450584411,1.0,1.0,0.0,1.0,-2.036250114440918,2.0362467765808105,3.34459809891996e-06,1.5747220516204834,0.0,0.0,0.0,58.74633026123047,85.0,132.47344970703125,-0.0,686.0970458984375,1.0,292.94696044921875,293.0859375,285.9039306640625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123000,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8497314453125,0.980960726737976,0.3349496722221374,0.3009419739246368,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84832763671875,0.8377284407615662,0.211641252040863,0.2009466588497162,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490905761719,0.9000282883644104,0.2630807757377624,0.1841869503259658,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466796875,0.7437877655029297,0.146807000041008,0.1399293839931488,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479919433594,0.814736008644104,0.1933187842369079,0.8720290064811707,288.8494873046875,286.1499938964844,288.95001220703125,285.3531494140625,288.94744873046875,297.5097351074219,288.85528564453125,1.0,0.3774928450584411,1.0,1.0,0.0,1.0,-2.036250114440918,2.0362467765808105,3.34459809891996e-06,1.5747220516204834,0.0,0.0,0.0,58.74633026123047,85.0,132.47344970703125,-0.0,686.0970458984375,1.0,292.94696044921875,293.0859375,285.9039306640625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123060,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442443847656,0.954365074634552,0.340012639760971,0.3051295876502991,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9429016113281,0.8153923153877258,0.2136968821287155,0.2031428217887878,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.8736026287078857,0.2655009031295776,0.186064526438713,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9412841796875,0.7238335013389587,0.1479701101779937,0.1412847489118576,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425354003906,0.7905189394950867,0.1946089118719101,0.8790287971496582,288.9440002441406,286.1499938964844,289.0433349609375,285.3639831542969,289.0408020019531,297.50152587890625,288.94970703125,1.0,0.3867387771606445,1.0,1.0,0.0,1.0,-2.0581393241882324,2.058135986328125,3.41564486916468e-06,1.5914597511291504,0.0,0.0,0.0,65.99305725097656,88.0,131.76022338867188,-0.0,728.76123046875,1.0,292.94696044921875,293.0859375,285.904541015625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123120,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442443847656,0.954365074634552,0.340012639760971,0.3051295876502991,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9429016113281,0.8153923153877258,0.2136968821287155,0.2031428217887878,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.8736026287078857,0.2655009031295776,0.186064526438713,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9412841796875,0.7238335013389587,0.1479701101779937,0.1412847489118576,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425354003906,0.7905189394950867,0.1946089118719101,0.8790287971496582,288.9440002441406,286.1499938964844,289.0433349609375,285.3639831542969,289.0408020019531,297.50152587890625,288.94970703125,1.0,0.3867387771606445,1.0,1.0,0.0,1.0,-2.0581393241882324,2.058135986328125,3.41564486916468e-06,1.5914597511291504,0.0,0.0,0.0,65.99305725097656,88.0,131.76022338867188,-0.0,728.76123046875,1.0,292.94696044921875,293.0859375,285.904541015625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123180,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0387268066406,0.9376406073570251,0.3461751043796539,0.3106838166713714,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0373840332031,0.8006696701049805,0.2157801538705825,0.205307126045227,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380859375,0.8576244711875916,0.2679346799850464,0.1879072338342666,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357971191406,0.7109068036079407,0.1491638422012329,0.1426107138395309,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.7751572132110596,0.1959472447633743,0.8859370946884155,289.0384826660156,286.1499938964844,289.1366577148437,285.3748474121094,289.1341552734375,297.5022277832031,289.04412841796875,1.0,0.3945565223693847,1.0,1.0,0.0,1.0,-2.0795111656188965,2.07950758934021,3.4862098345911363e-06,1.6080657243728638,0.0,0.0,0.0,71.83079528808594,91.0,131.4630889892578,-0.0,767.5184936523438,1.0,292.94696044921875,293.0859375,285.9051208496094,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123240,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0387268066406,0.9376406073570251,0.3461751043796539,0.3106838166713714,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0373840332031,0.8006696701049805,0.2157801538705825,0.205307126045227,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380859375,0.8576244711875916,0.2679346799850464,0.1879072338342666,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357971191406,0.7109068036079407,0.1491638422012329,0.1426107138395309,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.7751572132110596,0.1959472447633743,0.8859370946884155,289.0384826660156,286.1499938964844,289.1366577148437,285.3748474121094,289.1341552734375,297.5022277832031,289.04412841796875,1.0,0.3945565223693847,1.0,1.0,0.0,1.0,-2.0795111656188965,2.07950758934021,3.4862098345911363e-06,1.6080657243728638,0.0,0.0,0.0,71.83079528808594,91.0,131.4630889892578,-0.0,767.5184936523438,1.0,292.94696044921875,293.0859375,285.9051208496094,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123300,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0859680175781,0.9319496750831604,0.3493855893611908,0.3136059939861297,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0845947265625,0.7952360510826111,0.2168370634317398,0.206386387348175,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0852966308594,0.851993203163147,0.2691629827022552,0.1888235509395599,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830078125,0.7058616876602173,0.1497774422168731,0.1432721763849258,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.084228515625,0.7696381211280823,0.1966374963521957,0.8894103765487671,289.085693359375,286.1419982910156,289.1833190917969,285.3803405761719,289.18084716796875,297.5035705566406,289.0913391113281,1.0,0.3981023728847503,1.0,1.0,0.0,1.0,-2.090383052825928,2.090379476547241,3.5224361454311293e-06,1.6165318489074707,0.0,0.0,0.0,74.3388671875,91.0,131.37969970703125,-0.0,785.879638671875,1.0,292.94696044921875,293.0859375,285.9054260253906,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123360,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1331787109375,0.92744380235672,0.3526387512683868,0.3165677785873413,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.790712296962738,0.217904582619667,0.2074676752090454,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.8473426103591919,0.2703994810581207,0.1897396892309188,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1302185058594,0.7015859484672546,0.150402545928955,0.1439365744590759,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1314392089844,0.7650386691093445,0.1973393261432647,0.8929020762443542,289.1329040527344,286.1307983398437,289.2300109863281,285.3859558105469,289.2275390625,297.50518798828125,289.13848876953125,1.0,0.4014787971973419,1.0,1.0,0.0,1.0,-2.101330518722534,2.101326942443848,3.559177685019677e-06,1.6250932216644287,0.0,0.0,0.0,76.65850067138672,79.0,131.31814575195312,-0.0,803.8116455078125,1.0,292.94696044921875,293.0859375,285.9057312011719,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123420,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.22381591796875,0.93888920545578,0.3589833676815033,0.3221518993377685,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2224426269531,0.797055184841156,0.2199913114309311,0.2093694657087326,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2231140136719,0.8535639047622681,0.2728054523468017,0.1913659274578094,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.7069967985153198,0.1516418009996414,0.1450400203466415,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220764160156,0.7703590393066406,0.1987221837043762,0.8987798094749451,289.2235107421875,286.1092834472656,289.3196105957031,285.39703369140625,289.317138671875,297.5088195800781,289.22906494140625,1.0,0.4028636217117309,1.0,1.0,0.0,1.0,-2.1206610202789307,2.120657205581665,3.624573309934931e-06,1.6402207612991333,0.0,0.0,0.0,75.87647247314453,79.0,131.22242736816406,-0.0,818.2786254882812,1.0,292.94696044921875,293.0859375,285.90631103515625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123480,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2275695800781,0.939740777015686,0.3592507541179657,0.3223836719989776,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2262268066406,0.7976058125495911,0.2200797349214553,0.2094461470842361,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2268981933594,0.8541160821914673,0.272907018661499,0.1914317011833191,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2246398925781,0.7074800133705139,0.151694968342781,0.145083487033844,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.225830078125,0.7708528637886047,0.1987811625003814,0.8990122079849243,289.227294921875,286.1083984375,289.3233337402344,285.39752197265625,289.3208923339844,297.50897216796875,289.2328186035156,1.0,0.4028461277484894,1.0,1.0,0.0,1.0,-2.1214418411254883,2.1214380264282227,3.627222668001195e-06,1.6408281326293943,0.0,0.0,0.0,75.74720764160156,67.0,131.2176513671875,-0.0,818.5147705078125,1.0,292.94696044921875,293.0859375,285.90631103515625,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123540,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.9681002497673036,0.3660118877887726,0.3281799852848053,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32049560546875,0.817467451095581,0.2223332226276397,0.2113318145275116,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.8751811385154724,0.2754843831062317,0.1930494457483291,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31890869140625,0.7243462204933167,0.1530683785676956,0.1461404114961624,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3200988769531,0.7897663712501526,0.2002933621406555,0.9046537280082704,289.3215637207031,286.08599853515625,289.4166564941406,285.4097900390625,289.41424560546875,297.5135192871094,289.3270263671875,1.0,0.4009016454219818,1.0,1.0,0.0,1.0,-2.1406567096710205,2.140653133392334,3.692557129397756e-06,1.65566086769104,0.0,0.0,0.0,70.70659637451172,55.0,131.1155548095703,-0.0,817.576171875,1.0,292.94696044921875,293.0859375,285.90692138671875,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123600,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.9681002497673036,0.3660118877887726,0.3281799852848053,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32049560546875,0.817467451095581,0.2223332226276397,0.2113318145275116,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.8751811385154724,0.2754843831062317,0.1930494457483291,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31890869140625,0.7243462204933167,0.1530683785676956,0.1461404114961624,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3200988769531,0.7897663712501526,0.2002933621406555,0.9046537280082704,289.3215637207031,286.08599853515625,289.4166564941406,285.4097900390625,289.41424560546875,297.5135192871094,289.3270263671875,1.0,0.4009016454219818,1.0,1.0,0.0,1.0,-2.1406567096710205,2.140653133392334,3.692557129397756e-06,1.65566086769104,0.0,0.0,0.0,70.70659637451172,55.0,131.1155548095703,-0.0,817.576171875,1.0,292.94696044921875,293.0859375,285.90692138671875,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123660,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.41619873046875,0.9990000128746032,0.3730965256690979,0.3316109478473663,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4148254394531,0.8470975756645203,0.2246615290641784,0.2132117301225662,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4154968261719,0.910000741481781,0.2781253457069397,0.1946555525064468,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41326904296875,0.7500704526901245,0.1545179337263107,0.1471934020519256,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4144287109375,0.8195838332176208,0.2018695622682571,0.9102208614349364,289.4158630371094,286.0635986328125,289.510009765625,285.4230041503906,289.5075988769531,297.5193176269531,289.4212951660156,1.0,0.3966819047927856,1.0,1.0,0.0,1.0,-2.155776023864746,2.1557722091674805,3.7443157907546265e-06,1.6672767400741575,0.0,0.0,0.0,63.53163528442383,43.0,131.07969665527344,-0.0,805.4390258789062,1.0,292.94696044921875,293.0859375,285.90753173828125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123720,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.41619873046875,0.9990000128746032,0.3730965256690979,0.3316109478473663,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4148254394531,0.8470975756645203,0.2246615290641784,0.2132117301225662,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4154968261719,0.910000741481781,0.2781253457069397,0.1946555525064468,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41326904296875,0.7500704526901245,0.1545179337263107,0.1471934020519256,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4144287109375,0.8195838332176208,0.2018695622682571,0.9102208614349364,289.4158630371094,286.0635986328125,289.510009765625,285.4230041503906,289.5075988769531,297.5193176269531,289.4212951660156,1.0,0.3966819047927856,1.0,1.0,0.0,1.0,-2.155776023864746,2.1557722091674805,3.7443157907546265e-06,1.6672767400741575,0.0,0.0,0.0,63.53163528442383,43.0,131.07969665527344,-0.0,805.4390258789062,1.0,292.94696044921875,293.0859375,285.90753173828125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123780,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5100402832031,0.9990000128746032,0.3833596408367157,0.3048101365566253,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089111328125,0.8736355900764465,0.2270073890686035,0.2152207642793655,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.50958251953125,0.9431279301643372,0.2807713747024536,0.1963488459587097,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50738525390625,0.7732486724853516,0.1559811532497406,0.1483727544546127,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.508544921875,0.8432552218437195,0.203485369682312,0.91643488407135,289.5099182128906,286.04119873046875,289.60333251953125,285.4374084472656,289.60089111328125,297.54156494140625,289.5151672363281,1.0,0.3893012404441833,1.0,1.0,0.0,1.0,-2.1380832195281982,2.1380794048309326,3.683472414195421e-06,1.653491735458374,0.0,0.0,0.0,57.97639465332031,46.0,130.5136260986328,-0.0,768.8762817382812,1.0,292.94696044921875,293.0859375,285.9081115722656,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123840,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5100402832031,0.9990000128746032,0.3833596408367157,0.3048101365566253,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089111328125,0.8736355900764465,0.2270073890686035,0.2152207642793655,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.50958251953125,0.9431279301643372,0.2807713747024536,0.1963488459587097,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50738525390625,0.7732486724853516,0.1559811532497406,0.1483727544546127,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.508544921875,0.8432552218437195,0.203485369682312,0.91643488407135,289.5099182128906,286.04119873046875,289.60333251953125,285.4374084472656,289.60089111328125,297.54156494140625,289.5151672363281,1.0,0.3893012404441833,1.0,1.0,0.0,1.0,-2.1380832195281982,2.1380794048309326,3.683472414195421e-06,1.653491735458374,0.0,0.0,0.0,57.97639465332031,46.0,130.5136260986328,-0.0,768.8762817382812,1.0,292.94696044921875,293.0859375,285.9081115722656,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123900,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5561828613281,0.9990000128746032,0.3899069428443908,0.2939602136611938,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.55517578125,0.8859405517578125,0.2282236814498901,0.2162747681140899,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5558166503906,0.9573500752449036,0.2821322679519653,0.1972283869981765,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5536499023437,0.7839849591255188,0.1567549109458923,0.1490105837583542,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5547790527344,0.8541601896286011,0.2043706029653549,0.9198935031890868,289.5561218261719,286.0299987792969,289.6499938964844,285.4451599121094,289.6475524902344,297.56182861328125,289.5614318847656,1.0,0.3869859874248504,1.0,1.0,0.0,1.0,-2.132284879684448,2.1322810649871826,3.6632027331506833e-06,1.6486992835998535,0.0,0.0,0.0,55.8791618347168,46.0,130.01243591308594,-0.0,756.158447265625,1.0,292.94696044921875,293.0859375,285.9084167480469,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
