time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123960,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6025695800781,0.9990000128746032,0.3966367840766907,0.2852971851825714,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6016540527344,0.8966403007507324,0.2294671684503555,0.2173769623041153,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.602294921875,0.9687196612358092,0.2835166752338409,0.1981407701969146,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60009765625,0.7933127284049988,0.1575541645288467,0.1496956795454025,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.60125732421875,0.8637705445289612,0.2053078413009643,0.9236997365951538,289.6025695800781,286.018798828125,289.6966552734375,285.4532775878906,289.6942138671875,297.5829162597656,289.6079406738281,1.0,0.3853575885295868,1.0,1.0,0.0,1.0,-2.1296889781951904,2.129685163497925,3.6541464396577794e-06,1.646552801132202,0.0,0.0,0.0,54.31523132324219,64.0,129.8826904296875,-0.0,748.2193603515625,1.0,292.94696044921875,293.0859375,285.9087219238281,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124020,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67266845703125,0.9990000128746032,0.40617236495018,0.2853550314903259,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717529296875,0.8991336226463318,0.2314090877771377,0.219185009598732,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6723937988281,0.9710037708282472,0.285664290189743,0.1996198147535324,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.67022705078125,0.795387864112854,0.158820167183876,0.1508698612451553,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6713562011719,0.8657523393630981,0.2068083882331848,0.930274784564972,289.67266845703125,286.0018615722656,289.7672424316406,285.46636962890625,289.7648010253906,297.6107788085937,289.6781616210937,1.0,0.3880566954612732,1.0,1.0,0.0,1.0,-2.142991542816162,2.1429877281188965,3.6991925753682153e-06,1.6566399335861206,0.0,0.0,0.0,54.68712615966797,64.0,129.89210510253906,-0.0,761.2227783203125,1.0,292.94696044921875,293.0859375,285.9091796875,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124080,297.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69549560546875,0.9990000128746032,0.4088619947433471,0.2880039811134338,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.694580078125,0.89714515209198,0.2320467084646225,0.219799131155014,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6951904296875,0.96887469291687,0.2863658964633941,0.2001181542873382,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69305419921875,0.7936055064201355,0.1592386066913604,0.1512785106897354,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6941833496094,0.8637973070144653,0.2073006629943847,0.9325504899024964,289.69549560546875,285.99639892578125,289.7900085449219,285.4708251953125,289.78759765625,297.6169128417969,289.70098876953125,1.0,0.3897929787635803,1.0,1.0,0.0,1.0,-2.1507272720336914,2.150723457336426,3.725705710166949e-06,1.6626161336898804,0.0,0.0,0.0,55.35299682617188,82.0,130.04991149902344,-0.0,770.4970092773438,1.0,292.94696044921875,293.0859375,285.9093017578125,285.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124140,297.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896423339844,0.9990000128746032,0.417758971452713,0.3091667592525482,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.8792067170143127,0.2346982806921005,0.2224311679601669,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.948572874069214,0.2892645001411438,0.2022358030080795,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.7777001261711121,0.1609870940446853,0.1530638933181762,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882080078125,0.8468962907791138,0.2092858999967575,0.942194938659668,289.78955078125,285.9739990234375,289.8833312988281,285.4903259277344,289.8809814453125,297.6260070800781,289.7950439453125,1.0,0.4005312621593475,1.0,1.0,0.0,1.0,-2.195563793182373,2.1955599784851074,3.8816078813397326e-06,1.6973904371261597,1.0,0.0,0.0,60.37196350097656,100.0,131.005615234375,-0.0,829.8042602539062,1.0,292.94677734375,293.0858459472656,285.64453125,285.6488342285156,293.1499938964844,293.1499938964844,283.1499938964844,14868.7060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.320491992373718e-05,0.2020319402217865,2.610959679797548e-13,4.262267589569092,4.2622575759887695,9.81710218184162e-06,0.0,0.0,-0.0,0.1505162417888641,0.0,6.224734306335449,1894.93603515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12124200,297.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896423339844,0.9990000128746032,0.417758971452713,0.3091667592525482,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.8792067170143127,0.2346982806921005,0.2224311679601669,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.948572874069214,0.2892645001411438,0.2022358030080795,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.7777001261711121,0.1609870940446853,0.1530638933181762,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882080078125,0.8468962907791138,0.2092858999967575,0.942194938659668,289.78955078125,285.9739990234375,289.8833312988281,285.4903259277344,289.8809814453125,297.6260070800781,289.7950439453125,1.0,0.4005312621593475,1.0,1.0,0.0,1.0,-2.195563793182373,2.1955599784851074,3.8816078813397326e-06,1.6973904371261597,1.0,0.0,0.0,60.37196350097656,100.0,131.005615234375,-0.0,829.8042602539062,1.0,292.94677734375,293.0858459472656,285.64453125,285.6488342285156,293.1499938964844,293.1499938964844,283.1499938964844,14868.7060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.320491992373718e-05,0.2020319402217865,2.610959679797548e-13,4.262267589569092,4.2622575759887695,9.81710218184162e-06,0.0,0.0,-0.0,0.1505162417888641,0.0,6.224734306335449,1894.93603515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12124260,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8847045898437,0.9990000128746032,0.4234230816364288,0.3431681990623474,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834533691406,0.8527256846427917,0.2373903393745422,0.2252177894115448,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8840637207031,0.9150924682617188,0.2921733260154724,0.2044476419687271,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819274902344,0.7543020248413086,0.1627728193998336,0.1550000607967376,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8830261230469,0.8222962617874146,0.2111468464136123,0.951907753944397,289.8844299316406,285.9515991210937,289.9766540527344,285.5120544433594,289.974365234375,297.6112365722656,289.8898620605469,1.0,0.4159159064292907,1.0,1.0,0.0,1.0,-2.256389856338501,2.256385803222656,4.098681529285386e-06,1.7446259260177612,1.0,0.0,0.0,68.72502899169922,103.0,131.93272399902344,-0.0,919.8564453125,1.0,292.94647216796875,293.0857238769531,285.6314392089844,285.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,15640.8232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3890638001612388e-05,0.3866918087005615,2.6341965718088e-13,4.265920162200928,4.265910625457764,9.785961083252914e-06,0.0,0.0,-0.0,0.1125467494130134,0.0,12.8195219039917,1895.4365234375,0.0,0.0,0.2153863161802292,1.0,0.0,3.0,1.0,0.0
12124320,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8847045898437,0.9990000128746032,0.4234230816364288,0.3431681990623474,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834533691406,0.8527256846427917,0.2373903393745422,0.2252177894115448,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8840637207031,0.9150924682617188,0.2921733260154724,0.2044476419687271,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819274902344,0.7543020248413086,0.1627728193998336,0.1550000607967376,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8830261230469,0.8222962617874146,0.2111468464136123,0.951907753944397,289.8844299316406,285.9515991210937,289.9766540527344,285.5120544433594,289.974365234375,297.6112365722656,289.8898620605469,1.0,0.4159159064292907,1.0,1.0,0.0,1.0,-2.256389856338501,2.256385803222656,4.098681529285386e-06,1.7446259260177612,1.0,0.0,0.0,68.72502899169922,103.0,131.93272399902344,-0.0,919.8564453125,1.0,292.94647216796875,293.0857238769531,285.6314392089844,285.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,15640.8232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3890638001612388e-05,0.3866918087005615,2.6341965718088e-13,4.265920162200928,4.265910625457764,9.785961083252914e-06,0.0,0.0,-0.0,0.1125467494130134,0.0,12.8195219039917,1895.4365234375,0.0,0.0,0.2153863161802292,1.0,0.0,3.0,1.0,0.0
12124380,297.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.9990000128746032,0.4273804128170013,0.3716863095760345,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9790954589844,0.834613025188446,0.2400781512260437,0.2279902398586273,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9797058105469,0.8928791284561157,0.2950451970100403,0.2066261768341064,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9775695800781,0.7383261919021606,0.1645547151565551,0.1569217294454574,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786682128906,0.8036646842956543,0.2128297537565231,0.9607529044151306,289.9800720214844,285.92919921875,290.07000732421875,285.5362854003906,290.0677490234375,297.58380126953125,289.9853210449219,1.0,0.4288402199745178,1.0,1.0,0.0,1.0,-2.3095405101776123,2.3095362186431885,4.293882739148103e-06,1.786112666130066,1.0,0.0,0.0,76.37670135498047,106.0,132.52816772460938,-0.0,1003.6943359375,1.0,292.9461364746094,293.0855712890625,285.6216735839844,285.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,16813.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4931938494555652e-05,0.4612599313259125,2.8315384433853785e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1193191111087799,0.0,16.612817764282227,1895.4371337890625,0.0,0.0,0.2264456003904342,1.0,0.0,3.0,1.0,0.0
12124440,297.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.9990000128746032,0.4273804128170013,0.3716863095760345,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9790954589844,0.834613025188446,0.2400781512260437,0.2279902398586273,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9797058105469,0.8928791284561157,0.2950451970100403,0.2066261768341064,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9775695800781,0.7383261919021606,0.1645547151565551,0.1569217294454574,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786682128906,0.8036646842956543,0.2128297537565231,0.9607529044151306,289.9800720214844,285.92919921875,290.07000732421875,285.5362854003906,290.0677490234375,297.58380126953125,289.9853210449219,1.0,0.4288402199745178,1.0,1.0,0.0,1.0,-2.3095405101776123,2.3095362186431885,4.293882739148103e-06,1.786112666130066,1.0,0.0,0.0,76.37670135498047,106.0,132.52816772460938,-0.0,1003.6943359375,1.0,292.9461364746094,293.0855712890625,285.6216735839844,285.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,16813.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4931938494555652e-05,0.4612599313259125,2.8315384433853785e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1193191111087799,0.0,16.612817764282227,1895.4371337890625,0.0,0.0,0.2264456003904342,1.0,0.0,3.0,1.0,0.0
12124500,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281677246094,0.9990000128746032,0.4294232428073883,0.3837423324584961,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267639160156,0.8278091549873352,0.241428792476654,0.2293675541877746,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0273742675781,0.8846124410629272,0.2964766025543213,0.2077008485794067,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.7323479056358337,0.1654541194438934,0.1578747332096099,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.7959801554679871,0.2136340886354446,0.96490216255188,290.0277404785156,285.9179992675781,290.1166687011719,285.5494079589844,290.11444091796875,297.5713195800781,290.0329284667969,1.0,0.4346098601818084,1.0,1.0,0.0,1.0,-2.332939386367798,2.332935094833374,4.3812196963699535e-06,1.8043107986450195,1.0,0.0,0.0,79.8318099975586,106.0,132.57107543945312,-0.0,1042.16943359375,1.0,292.9459533691406,293.0854797363281,285.6180725097656,285.6199951171875,293.1499938964844,293.1499938964844,283.1499938964844,17183.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.526087726233527e-05,0.4782902598381042,2.8939142206717293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1221846044063568,0.0,17.645112991333008,1895.4371337890625,0.0,0.0,0.2295373827219009,1.0,0.0,3.0,1.0,0.0
12124560,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.9922876358032228,0.4318834245204925,0.3876194059848785,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0746459960937,0.8188288807868958,0.2427706569433212,0.2307847142219543,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.07525634765625,0.8738961815834045,0.2978926002979278,0.2088001072406768,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0731811523437,0.7245103716850281,0.1663450747728347,0.1588683724403381,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.7860076427459717,0.2144134044647216,0.9691442847251892,290.0756530761719,285.90679931640625,290.163330078125,285.5632629394531,290.1611328125,297.5614624023437,290.0806884765625,1.0,0.4396322667598724,1.0,1.0,0.0,1.0,-2.347088098526001,2.347083568572998,4.434774837136501e-06,1.8154778480529783,1.0,0.0,0.0,84.02338409423828,109.0,132.6182861328125,-0.0,1074.0665283203125,1.0,292.9457397460937,293.0853881835937,285.61529541015625,285.6168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17448.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.549568332848139e-05,0.48817178606987,2.938440506541906e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1245336532592773,0.0,18.308223724365234,1895.4371337890625,0.0,0.0,0.2315907031297683,1.0,0.0,3.0,1.0,0.0
12124620,297.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17059326171875,0.9790945649147034,0.4385471642017364,0.3933370113372803,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.169189453125,0.8054909706115723,0.24549300968647,0.2335845381021499,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.8588147163391113,0.3007465004920959,0.2109608948230743,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.712978720664978,0.168160542845726,0.160818412899971,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16876220703125,0.7716928720474243,0.2160116285085678,0.9773948192596436,290.170166015625,285.8843994140625,290.25665283203125,285.59326171875,290.2544860839844,297.55548095703125,290.1751403808594,1.0,0.4482682645320892,1.0,1.0,0.0,1.0,-2.372168064117432,2.3721635341644287,4.529743364400929e-06,1.8348366022109983,1.0,0.0,0.0,91.11919403076172,112.0,132.05487060546875,-0.0,1130.2945556640625,1.0,292.9453430175781,293.0852355957031,285.6122436523437,285.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,17763.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.577569855726324e-05,0.4971453249454498,2.99153985004047e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280631572008133,0.0,18.99812126159668,1895.4371337890625,0.0,0.0,0.2338450998067855,1.0,0.0,3.0,1.0,0.0
12124680,297.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17059326171875,0.9790945649147034,0.4385471642017364,0.3933370113372803,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.169189453125,0.8054909706115723,0.24549300968647,0.2335845381021499,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.8588147163391113,0.3007465004920959,0.2109608948230743,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.712978720664978,0.168160542845726,0.160818412899971,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16876220703125,0.7716928720474243,0.2160116285085678,0.9773948192596436,290.170166015625,285.8843994140625,290.25665283203125,285.59326171875,290.2544860839844,297.55548095703125,290.1751403808594,1.0,0.4482682645320892,1.0,1.0,0.0,1.0,-2.372168064117432,2.3721635341644287,4.529743364400929e-06,1.8348366022109983,1.0,0.0,0.0,91.11919403076172,112.0,132.05487060546875,-0.0,1130.2945556640625,1.0,292.9453430175781,293.0852355957031,285.6122436523437,285.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,17763.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.577569855726324e-05,0.4971453249454498,2.99153985004047e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280631572008133,0.0,18.99812126159668,1895.4371337890625,0.0,0.0,0.2338450998067855,1.0,0.0,3.0,1.0,0.0
12124740,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26495361328125,0.9718193411827089,0.4460832476615906,0.4001036584377289,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635803222656,0.7974832653999329,0.2482941746711731,0.2363861203193664,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26416015625,0.8502052426338196,0.3036597073078155,0.2131087332963943,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.7058686017990112,0.1700399070978164,0.1627586781978607,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631530761719,0.7633238434791565,0.2177044600248336,0.9857179522514344,290.2645263671875,285.86199951171875,290.3500061035156,285.6266174316406,290.34783935546875,297.5569152832031,290.2694702148437,1.0,0.4557459354400635,1.0,1.0,0.0,1.0,-2.398571729660034,2.3985671997070312,4.630850980902324e-06,1.8552123308181765,1.0,0.0,0.0,96.5532455444336,115.0,131.79750061035156,-0.0,1182.380615234375,1.0,292.9449462890625,293.0850524902344,285.61248779296875,285.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17904.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.590131978446152e-05,0.4996521472930908,3.015361398073235e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1306029558181762,0.0,19.24789428710937,1895.4371337890625,0.0,0.0,0.2347523272037506,1.0,0.0,3.0,1.0,0.0
12124800,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26495361328125,0.9718193411827089,0.4460832476615906,0.4001036584377289,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635803222656,0.7974832653999329,0.2482941746711731,0.2363861203193664,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26416015625,0.8502052426338196,0.3036597073078155,0.2131087332963943,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.7058686017990112,0.1700399070978164,0.1627586781978607,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631530761719,0.7633238434791565,0.2177044600248336,0.9857179522514344,290.2645263671875,285.86199951171875,290.3500061035156,285.6266174316406,290.34783935546875,297.5569152832031,290.2694702148437,1.0,0.4557459354400635,1.0,1.0,0.0,1.0,-2.398571729660034,2.3985671997070312,4.630850980902324e-06,1.8552123308181765,1.0,0.0,0.0,96.5532455444336,115.0,131.79750061035156,-0.0,1182.380615234375,1.0,292.9449462890625,293.0850524902344,285.61248779296875,285.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17904.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.590131978446152e-05,0.4996521472930908,3.015361398073235e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1306029558181762,0.0,19.24789428710937,1895.4371337890625,0.0,0.0,0.2347523272037506,1.0,0.0,3.0,1.0,0.0
12124860,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3592224121094,0.9687405228614808,0.4542199373245239,0.4073185324668884,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578491210937,0.7934083938598633,0.2515285611152649,0.2394139319658279,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3584289550781,0.8456054925918579,0.3069788515567779,0.2154072374105453,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.7022626996040344,0.1723368912935257,0.1649100184440612,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.7587739825248718,0.2198359072208404,0.9951496720314026,290.3587951660156,285.839599609375,290.4433288574219,285.6615295410156,290.4411926269531,297.5636901855469,290.3636779785156,1.0,0.4626274108886719,1.0,1.0,0.0,1.0,-2.4275500774383545,2.4275453090667725,4.74308626507991e-06,1.87753975391388,1.0,0.0,0.0,100.79341888427734,103.0,131.6661376953125,-0.0,1233.6446533203125,1.0,292.94451904296875,293.0848693847656,285.615966796875,285.6148986816406,293.1499938964844,293.1499938964844,283.1499938964844,17964.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5954094124026597e-05,0.500180721282959,3.025369126226363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1326729357242584,0.0,19.331113815307617,1895.4371337890625,0.0,0.0,0.2350981384515762,1.0,0.0,3.0,1.0,0.0
12124920,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3592224121094,0.9687405228614808,0.4542199373245239,0.4073185324668884,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578491210937,0.7934083938598633,0.2515285611152649,0.2394139319658279,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3584289550781,0.8456054925918579,0.3069788515567779,0.2154072374105453,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.7022626996040344,0.1723368912935257,0.1649100184440612,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.7587739825248718,0.2198359072208404,0.9951496720314026,290.3587951660156,285.839599609375,290.4433288574219,285.6615295410156,290.4411926269531,297.5636901855469,290.3636779785156,1.0,0.4626274108886719,1.0,1.0,0.0,1.0,-2.4275500774383545,2.4275453090667725,4.74308626507991e-06,1.87753975391388,1.0,0.0,0.0,100.79341888427734,103.0,131.6661376953125,-0.0,1233.6446533203125,1.0,292.94451904296875,293.0848693847656,285.615966796875,285.6148986816406,293.1499938964844,293.1499938964844,283.1499938964844,17964.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5954094124026597e-05,0.500180721282959,3.025369126226363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1326729357242584,0.0,19.331113815307617,1895.4371337890625,0.0,0.0,0.2350981384515762,1.0,0.0,3.0,1.0,0.0
12124980,297.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4535827636719,0.9829754829406738,0.4629759192466736,0.41486456990242,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.45220947265625,0.8051442503929138,0.2553898692131042,0.2427747696638107,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527587890625,0.8567342758178711,0.3108735382556915,0.2179193347692489,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.7130256295204163,0.1752572953701019,0.1673895120620727,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517822265625,0.7688925266265869,0.2226005494594574,1.006191611289978,290.4531555175781,285.81719970703125,290.5366516113281,285.6960754394531,290.5345458984375,297.5759582519531,290.4579772949219,1.0,0.4646482169628143,1.0,1.0,0.0,1.0,-2.459913492202759,2.4599087238311768,4.870156317338115e-06,1.902517437934876,1.0,0.0,0.0,98.37755584716795,91.0,131.67965698242188,-0.0,1262.2454833984375,1.0,292.9441223144531,293.084716796875,285.62237548828125,285.6205444335937,293.1499938964844,293.1499938964844,283.1499938964844,17987.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974766938597895e-05,0.5001911520957947,3.029289059180984e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1345467120409011,0.0,19.355419158935547,1895.4371337890625,0.0,0.0,0.2352205514907837,1.0,0.0,3.0,1.0,0.0
12125040,297.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4535827636719,0.9829754829406738,0.4629759192466736,0.41486456990242,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.45220947265625,0.8051442503929138,0.2553898692131042,0.2427747696638107,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527587890625,0.8567342758178711,0.3108735382556915,0.2179193347692489,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.7130256295204163,0.1752572953701019,0.1673895120620727,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517822265625,0.7688925266265869,0.2226005494594574,1.006191611289978,290.4531555175781,285.81719970703125,290.5366516113281,285.6960754394531,290.5345458984375,297.5759582519531,290.4579772949219,1.0,0.4646482169628143,1.0,1.0,0.0,1.0,-2.459913492202759,2.4599087238311768,4.870156317338115e-06,1.902517437934876,1.0,0.0,0.0,98.37755584716795,91.0,131.67965698242188,-0.0,1262.2454833984375,1.0,292.9441223144531,293.084716796875,285.62237548828125,285.6205444335937,293.1499938964844,293.1499938964844,283.1499938964844,17987.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974766938597895e-05,0.5001911520957947,3.029289059180984e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1345467120409011,0.0,19.355419158935547,1895.4371337890625,0.0,0.0,0.2352205514907837,1.0,0.0,3.0,1.0,0.0
12125100,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5007629394531,0.994011640548706,0.4675354957580566,0.4187417328357696,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4994201660156,0.8156210780143738,0.2575154304504394,0.2445779293775558,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.867570161819458,0.3129931688308716,0.2192503213882446,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.498046875,0.7222362756729126,0.1769125461578369,0.1687524318695068,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989624023437,0.7788224816322327,0.2241779267787933,1.0123008489608765,290.5003356933594,285.8059997558594,290.5833435058594,285.7132263183594,290.58123779296875,297.5834045410156,290.5051574707031,1.0,0.4646327793598175,1.0,1.0,0.0,1.0,-2.477312564849853,2.4773077964782715,4.939186055707978e-06,1.9159456491470337,1.0,0.0,0.0,95.34838104248048,91.0,131.700439453125,-0.0,1270.5723876953125,1.0,292.94390869140625,293.0846252441406,285.6266174316406,285.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,17992.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597937625774648e-05,0.5001544952392578,3.0301631971825504e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1354535371065139,0.0,19.359189987182617,1895.4371337890625,0.0,0.0,0.2352452874183654,1.0,0.0,3.0,1.0,0.0
12125160,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5482482910156,0.9990000128746032,0.4723543524742126,0.4156695306301117,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469055175781,0.8258811235427856,0.2597336769104004,0.2464907616376876,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5474548339844,0.8788972496986389,0.3151914179325104,0.2206522971391677,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455322265625,0.731403648853302,0.1786601543426513,0.1702250838279724,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54644775390625,0.7891724109649658,0.2258471101522445,1.0189270973205566,290.5478210449219,285.7947998046875,290.6300048828125,285.73028564453125,290.6279296875,297.591796875,290.5525817871094,1.0,0.4639226794242859,1.0,1.0,0.0,1.0,-2.4896206855773926,2.4896156787872314,4.988887667423114e-06,1.9257389307022093,1.0,0.0,0.0,92.37140655517578,79.0,131.87879943847656,-0.0,1271.802490234375,1.0,292.9436950683594,293.08453369140625,285.6315002441406,285.6289978027344,293.1499938964844,293.1499938964844,283.1499938964844,17995.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59821556735551e-05,0.5001176595687866,3.030690119438379e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1363536566495895,0.0,19.36083984375,1895.4371337890625,0.0,0.0,0.2352592349052429,1.0,0.0,3.0,1.0,0.0
12125220,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64239501953125,0.9990000128746032,0.4850502014160156,0.3930717408657074,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412353515625,0.8448139429092407,0.2643927037715912,0.2505896985530853,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6417541503906,0.900007426738739,0.3197726309299469,0.2236309498548507,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6399230957031,0.7486549019813538,0.1823718547821045,0.1734396517276764,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64080810546875,0.8083436489105225,0.2294443845748901,1.0335657596588137,290.64208984375,285.7723999023437,290.72332763671875,285.7641296386719,290.72125244140625,297.6242980957031,290.6466979980469,1.0,0.4598813056945801,1.0,1.0,0.0,1.0,-2.490168809890747,2.490163803100586,4.991186415281845e-06,1.926215887069702,1.0,0.0,0.0,86.97471618652344,67.0,131.42160034179688,-0.0,1250.722412109375,1.0,292.9432678222656,293.0843505859375,285.6429138183594,285.6398010253906,293.1499938964844,293.1499938964844,283.1499938964844,17998.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598477865627501e-05,0.5000606775283813,3.031187497185006e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1381485760211944,0.0,19.3614501953125,1895.4371337890625,0.0,0.0,0.2352709323167801,1.0,0.0,3.0,1.0,0.0
12125280,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64239501953125,0.9990000128746032,0.4850502014160156,0.3930717408657074,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412353515625,0.8448139429092407,0.2643927037715912,0.2505896985530853,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6417541503906,0.900007426738739,0.3197726309299469,0.2236309498548507,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6399230957031,0.7486549019813538,0.1823718547821045,0.1734396517276764,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64080810546875,0.8083436489105225,0.2294443845748901,1.0335657596588137,290.64208984375,285.7723999023437,290.72332763671875,285.7641296386719,290.72125244140625,297.6242980957031,290.6466979980469,1.0,0.4598813056945801,1.0,1.0,0.0,1.0,-2.490168809890747,2.490163803100586,4.991186415281845e-06,1.926215887069702,1.0,0.0,0.0,86.97471618652344,67.0,131.42160034179688,-0.0,1250.722412109375,1.0,292.9432678222656,293.0843505859375,285.6429138183594,285.6398010253906,293.1499938964844,293.1499938964844,283.1499938964844,17998.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598477865627501e-05,0.5000606775283813,3.031187497185006e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1381485760211944,0.0,19.3614501953125,1895.4371337890625,0.0,0.0,0.2352709323167801,1.0,0.0,3.0,1.0,0.0
12125340,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.9990000128746032,0.5010629892349243,0.3612447381019592,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.8734923601150513,0.2693971395492553,0.2549442946910858,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353820800781,0.9338181614875792,0.3246531188488006,0.2267650514841079,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336120605469,0.7748141288757324,0.1864130496978759,0.1768979877233505,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73443603515625,0.8342941403388977,0.2334897071123123,1.0498194694519043,290.7356872558594,285.75,290.8166809082031,285.797607421875,290.8145751953125,297.6745910644531,290.7402648925781,1.0,0.4536149501800537,1.0,1.0,0.0,1.0,-2.484618186950684,2.4846131801605225,4.969001565768849e-06,1.9219372272491453,1.0,0.0,0.0,79.67607116699219,70.0,130.96023559570312,-0.0,1213.0985107421875,1.0,292.94287109375,293.0841979980469,285.724609375,285.70587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985589925548993e-05,0.5000281929969788,1.5981799151632003e-05,4.509501934051514,2.43916916847229,2.0703325271606445,0.0,0.0,-0.0,0.1191447526216507,0.0,19.36101150512696,1866.064697265625,0.0,4300.0,0.2352735698223114,1.0,0.0,2.0,1.0,0.0
12125400,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.9990000128746032,0.5010629892349243,0.3612447381019592,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.8734923601150513,0.2693971395492553,0.2549442946910858,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353820800781,0.9338181614875792,0.3246531188488006,0.2267650514841079,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336120605469,0.7748141288757324,0.1864130496978759,0.1768979877233505,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73443603515625,0.8342941403388977,0.2334897071123123,1.0498194694519043,290.7356872558594,285.75,290.8166809082031,285.797607421875,290.8145751953125,297.6745910644531,290.7402648925781,1.0,0.4536149501800537,1.0,1.0,0.0,1.0,-2.484618186950684,2.4846131801605225,4.969001565768849e-06,1.9219372272491453,1.0,0.0,0.0,79.67607116699219,70.0,130.96023559570312,-0.0,1213.0985107421875,1.0,292.94287109375,293.0841979980469,285.724609375,285.70587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985589925548993e-05,0.5000281929969788,1.5981799151632003e-05,4.509501934051514,2.43916916847229,2.0703325271606445,0.0,0.0,-0.0,0.1191447526216507,0.0,19.36101150512696,1866.064697265625,0.0,4300.0,0.2352735698223114,1.0,0.0,2.0,1.0,0.0
12125460,297.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287353515625,0.9990000128746032,0.5188093185424805,0.3366090953350067,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8279724121094,0.9005088806152344,0.2747572064399719,0.2597063481807709,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284606933594,0.9636906385421752,0.3298457264900207,0.2301696091890335,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267517089844,0.799622118473053,0.1907854676246643,0.1807435899972915,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275451660156,0.8581515550613403,0.2379939705133438,1.06849467754364,290.8287353515625,285.72760009765625,290.9100036621094,285.8307189941406,290.9079284667969,297.7330627441406,290.8333740234375,1.0,0.451384425163269,1.0,1.0,0.0,1.0,-2.4918694496154785,2.4918644428253174,4.997516043658834e-06,1.9272806644439693,1.0,0.0,0.0,74.80828857421875,88.0,130.66476440429688,-0.0,1201.125,1.0,292.94244384765625,293.0840148925781,285.7796630859375,285.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000120997428894,1.5985810023266822e-05,4.5096540451049805,2.437273502349853,2.072380304336548,0.0,0.0,-0.0,0.1211618036031723,0.0,19.360584259033203,1866.00341796875,0.0,4300.0,0.2352738231420517,1.0,0.0,2.0,1.0,0.0
12125520,297.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287353515625,0.9990000128746032,0.5188093185424805,0.3366090953350067,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8279724121094,0.9005088806152344,0.2747572064399719,0.2597063481807709,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284606933594,0.9636906385421752,0.3298457264900207,0.2301696091890335,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267517089844,0.799622118473053,0.1907854676246643,0.1807435899972915,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275451660156,0.8581515550613403,0.2379939705133438,1.06849467754364,290.8287353515625,285.72760009765625,290.9100036621094,285.8307189941406,290.9079284667969,297.7330627441406,290.8333740234375,1.0,0.451384425163269,1.0,1.0,0.0,1.0,-2.4918694496154785,2.4918644428253174,4.997516043658834e-06,1.9272806644439693,1.0,0.0,0.0,74.80828857421875,88.0,130.66476440429688,-0.0,1201.125,1.0,292.94244384765625,293.0840148925781,285.7796630859375,285.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000120997428894,1.5985810023266822e-05,4.5096540451049805,2.437273502349853,2.072380304336548,0.0,0.0,-0.0,0.1211618036031723,0.0,19.360584259033203,1866.00341796875,0.0,4300.0,0.2352738231420517,1.0,0.0,2.0,1.0,0.0
12125580,298.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.92193603515625,0.9990000128746032,0.5357166528701782,0.3335843086242676,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9212646484375,0.9098395705223083,0.2804705798625946,0.2649787962436676,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217224121094,0.971751034259796,0.3353423774242401,0.2339174598455429,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.8085808753967285,0.1954841017723083,0.1850756704807281,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.8663687705993652,0.2428782433271408,1.0898293256759644,290.9219665527344,285.7052001953125,291.0033264160156,285.8634338378906,291.00128173828125,297.7841796875,290.9267272949219,1.0,0.4577229619026184,1.0,1.0,0.0,1.0,-2.529877185821533,2.529872179031372,5.150317065272247e-06,1.9562931060791016,1.0,0.0,0.0,75.45742797851562,108.0,130.89227294921875,-0.0,1249.9088134765625,1.0,292.9420166015625,293.0838623046875,285.8220520019531,285.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.59858500410337e-05,0.5000048875808716,1.59858500410337e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1229937300086021,0.0,19.36032485961914,1866.0032958984373,0.0,4300.0,0.2352735847234726,1.0,0.0,2.0,1.0,0.0
12125640,298.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.92193603515625,0.9990000128746032,0.5357166528701782,0.3335843086242676,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9212646484375,0.9098395705223083,0.2804705798625946,0.2649787962436676,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217224121094,0.971751034259796,0.3353423774242401,0.2339174598455429,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.8085808753967285,0.1954841017723083,0.1850756704807281,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.8663687705993652,0.2428782433271408,1.0898293256759644,290.9219665527344,285.7052001953125,291.0033264160156,285.8634338378906,291.00128173828125,297.7841796875,290.9267272949219,1.0,0.4577229619026184,1.0,1.0,0.0,1.0,-2.529877185821533,2.529872179031372,5.150317065272247e-06,1.9562931060791016,1.0,0.0,0.0,75.45742797851562,108.0,130.89227294921875,-0.0,1249.9088134765625,1.0,292.9420166015625,293.0838623046875,285.8220520019531,285.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.59858500410337e-05,0.5000048875808716,1.59858500410337e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1229937300086021,0.0,19.36032485961914,1866.0032958984373,0.0,4300.0,0.2352735847234726,1.0,0.0,2.0,1.0,0.0
12125700,298.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689636230469,0.9990000128746032,0.5432417988777161,0.3397721946239471,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96826171875,0.907240092754364,0.2834426164627075,0.2677891552448272,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687194824219,0.9686277508735656,0.3381854593753814,0.2359059005975723,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.8069955706596375,0.1979397982358932,0.1874075531959533,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96783447265625,0.8640770316123962,0.2454064339399337,1.1012481451034546,290.9689636230469,285.6940002441406,291.04998779296875,285.8796691894531,291.0479736328125,297.80255126953125,290.9737548828125,1.0,0.4636553823947906,1.0,1.0,0.0,1.0,-2.559587955474853,2.5595827102661133,5.271740974421846e-06,1.9791483879089355,1.0,0.0,0.0,77.69096374511719,108.0,131.21070861816406,-0.0,1296.5015869140625,1.0,292.9418334960937,293.0837707519531,285.8409423828125,285.83123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985851860023104e-05,0.5000030398368835,1.5985851860023104e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1238668113946914,0.0,19.360246658325195,1866.0032958984373,0.0,4300.0,0.235273465514183,1.0,0.0,2.0,1.0,0.0
12125760,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162353515625,0.9990000128746032,0.5500836968421936,0.3501743972301483,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.9011150598526,0.2864834070205688,0.2707021236419678,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.9616350531578064,0.3410828709602356,0.2379600554704666,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.8022516369819641,0.20045967400074,0.1898374557495117,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.858521580696106,0.2479666620492935,1.11301589012146,291.0162048339844,285.68280029296875,291.0966796875,285.89581298828125,291.0946655273437,297.8155517578125,291.0209655761719,1.0,0.471092164516449,1.0,1.0,0.0,1.0,-2.595104694366455,2.595099210739136,5.41889949090546e-06,2.0065360069274902,1.0,0.0,0.0,81.0305404663086,126.0,131.5895233154297,-0.0,1356.4798583984375,1.0,292.9416198730469,293.0837097167969,285.8589172363281,285.84979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985848222044297e-05,0.500001847743988,1.5985846403054893e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1247235238552093,0.0,19.360191345214844,1866.0032958984373,0.0,4300.0,0.2352733612060547,1.0,0.0,2.0,1.0,0.0
12125820,298.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.9990000128746032,0.5568358302116394,0.3646361529827118,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.8923510313034058,0.28986856341362,0.2739761769771576,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.9511197805404664,0.3442950248718261,0.2402604818344116,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.7950965762138367,0.203273057937622,0.1925809979438781,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.8505176901817322,0.2507774531841278,1.126103162765503,291.06793212890625,285.67059326171875,291.14752197265625,285.9132995605469,291.14556884765625,297.8239440917969,291.0726623535156,1.0,0.4803092777729034,1.0,1.0,0.0,1.0,-2.638191699981689,2.63818621635437,5.600289568974404e-06,2.0398285388946533,1.0,0.0,0.0,85.59103393554688,126.0,132.00535583496094,-0.0,1433.593994140625,1.0,292.9413757324219,293.0836181640625,285.8778076171875,285.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985842765076086e-05,0.500001072883606,1.5985842765076086e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1256450414657592,0.0,19.360153198242188,1866.0032958984373,0.0,4300.0,0.2352732867002487,1.0,0.0,2.0,1.0,0.0
