time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125880,298.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.9990000128746032,0.562031626701355,0.3786916434764862,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8839423060417175,0.292746365070343,0.2767796516418457,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.9405972361564636,0.3470160067081451,0.2422240227460861,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.7881287336349487,0.2056713253259658,0.1949393600225448,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8429314494132996,0.2531361281871795,1.1371877193450928,291.1112365722656,285.660400390625,291.19000244140625,285.9278259277344,291.18804931640625,297.82745361328125,291.1159362792969,1.0,0.4887838065624237,1.0,1.0,0.0,1.0,-2.676961898803711,2.6769561767578125,5.766069079982117e-06,2.069790840148926,1.0,0.0,0.0,90.05581665039062,144.0,132.29368591308594,-0.0,1506.643798828125,1.0,292.9411926269531,293.08355712890625,285.8931884765625,285.8847045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598583912709728e-05,0.5000006556510925,1.598583912709728e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1264083385467529,0.0,19.3601303100586,1866.0032958984373,0.0,4300.0,0.2352732270956039,1.0,0.0,2.0,1.0,0.0
12125940,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.9990000128746032,0.572178304195404,0.4147689342498779,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.8638429045677185,0.2992409169673919,0.2831678688526153,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.9144911766052246,0.3531247079372406,0.2466778010129928,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.7712368369102478,0.2111068367958068,0.2003444880247116,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.8248501420021057,0.2583593726158142,1.162034034729004,291.2066345214844,285.63800048828125,291.2833251953125,285.9594421386719,291.2814636230469,297.82568359375,291.21124267578125,1.0,0.5094879269599915,1.0,1.0,0.0,1.0,-2.769682645797729,2.769676446914673,6.172458142827964e-06,2.141499280929565,1.0,0.0,0.0,101.89657592773438,162.0,132.7780303955078,-0.0,1694.91943359375,1.0,292.9407653808594,293.0834045410156,285.9260559082031,285.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985831851139665e-05,0.5000002384185791,1.5985831851139665e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1280720084905624,0.0,19.360105514526367,1866.0032958984373,0.0,4300.0,0.2352731674909591,1.0,0.0,2.0,1.0,0.0
12126000,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.9990000128746032,0.572178304195404,0.4147689342498779,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.8638429045677185,0.2992409169673919,0.2831678688526153,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.9144911766052246,0.3531247079372406,0.2466778010129928,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.7712368369102478,0.2111068367958068,0.2003444880247116,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.8248501420021057,0.2583593726158142,1.162034034729004,291.2066345214844,285.63800048828125,291.2833251953125,285.9594421386719,291.2814636230469,297.82568359375,291.21124267578125,1.0,0.5094879269599915,1.0,1.0,0.0,1.0,-2.769682645797729,2.769676446914673,6.172458142827964e-06,2.141499280929565,1.0,0.0,0.0,101.89657592773438,162.0,132.7780303955078,-0.0,1694.91943359375,1.0,292.9407653808594,293.0834045410156,285.9260559082031,285.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985831851139665e-05,0.5000002384185791,1.5985831851139665e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1280720084905624,0.0,19.360105514526367,1866.0032958984373,0.0,4300.0,0.2352731674909591,1.0,0.0,2.0,1.0,0.0
12126060,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.9990000128746032,0.5810695886611938,0.4548928439617157,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.8446571230888367,0.3059519827365875,0.289832592010498,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.8909575939178467,0.359399139881134,0.2512996196746826,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7549663782119751,0.216753214597702,0.206021562218666,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011169433594,0.8063778281211853,0.2636483907699585,1.1874910593032837,291.3022766113281,285.6156005859375,291.3766784667969,285.9906921386719,291.3748474121094,297.8159484863281,291.3067626953125,1.0,0.5320295691490173,1.0,1.0,0.0,1.0,-2.86889123916626,2.868884563446045,6.6227157731191255e-06,2.218273878097534,1.0,0.0,0.0,115.96063995361328,180.0,133.06907653808594,-0.0,1916.456298828125,1.0,292.9403686523437,293.0832214355469,285.9580993652344,285.9501647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,1.5985828213160858e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1297249495983123,0.0,19.36009407043457,1866.0032958984373,0.0,4300.0,0.2352731376886367,1.0,0.0,2.0,1.0,0.0
12126120,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.9990000128746032,0.5810695886611938,0.4548928439617157,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.8446571230888367,0.3059519827365875,0.289832592010498,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.8909575939178467,0.359399139881134,0.2512996196746826,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7549663782119751,0.216753214597702,0.206021562218666,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011169433594,0.8063778281211853,0.2636483907699585,1.1874910593032837,291.3022766113281,285.6156005859375,291.3766784667969,285.9906921386719,291.3748474121094,297.8159484863281,291.3067626953125,1.0,0.5320295691490173,1.0,1.0,0.0,1.0,-2.86889123916626,2.868884563446045,6.6227157731191255e-06,2.218273878097534,1.0,0.0,0.0,115.96063995361328,180.0,133.06907653808594,-0.0,1916.456298828125,1.0,292.9403686523437,293.0832214355469,285.9580993652344,285.9501647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,1.5985828213160858e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1297249495983123,0.0,19.36009407043457,1866.0032958984373,0.0,4300.0,0.2352731376886367,1.0,0.0,2.0,1.0,0.0
12126180,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3983459472656,0.9990000128746032,0.58909672498703,0.4967614710330963,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3972473144531,0.8277769684791565,0.3128835558891296,0.2967607080936432,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.8702341914176941,0.3658461272716522,0.256081759929657,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962097167969,0.7407633066177368,0.2226125299930572,0.2119563817977905,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968200683594,0.7882599830627441,0.2690328657627105,1.213606595993042,291.3979797363281,285.5932006835937,291.4700012207031,286.0215759277344,291.46826171875,297.80224609375,291.4023132324219,1.0,0.5556252598762512,1.0,1.0,0.0,1.0,-2.971813917160034,2.971806764602661,7.106649718480185e-06,2.297952651977539,1.0,0.0,0.0,131.7732696533203,183.0,133.1938018798828,-0.0,2167.85400390625,1.0,292.93994140625,293.08306884765625,285.98956298828125,285.9817810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.131370723247528,0.0,19.360090255737305,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12126240,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3983459472656,0.9990000128746032,0.58909672498703,0.4967614710330963,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3972473144531,0.8277769684791565,0.3128835558891296,0.2967607080936432,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.8702341914176941,0.3658461272716522,0.256081759929657,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962097167969,0.7407633066177368,0.2226125299930572,0.2119563817977905,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968200683594,0.7882599830627441,0.2690328657627105,1.213606595993042,291.3979797363281,285.5932006835937,291.4700012207031,286.0215759277344,291.46826171875,297.80224609375,291.4023132324219,1.0,0.5556252598762512,1.0,1.0,0.0,1.0,-2.971813917160034,2.971806764602661,7.106649718480185e-06,2.297952651977539,1.0,0.0,0.0,131.7732696533203,183.0,133.1938018798828,-0.0,2167.85400390625,1.0,292.93994140625,293.08306884765625,285.98956298828125,285.9817810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.131370723247528,0.0,19.360090255737305,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12126300,297.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465026855469,0.9990000128746032,0.593064546585083,0.5130338072776794,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44537353515625,0.8225088119506836,0.316415399312973,0.300253689289093,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457397460937,0.8636056780815125,0.3691200315952301,0.2584828436374664,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.7365785241127014,0.2256040871143341,0.2149494886398315,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.7824640870094299,0.271756500005722,1.226628303527832,291.4461364746094,285.5820007324219,291.51666259765625,286.036865234375,291.51495361328125,297.7944030761719,291.4503479003906,1.0,0.5654383301734924,1.0,1.0,0.0,1.0,-3.0177206993103027,3.0177133083343506,7.3285527832922526e-06,2.333726406097412,1.0,0.0,0.0,138.4871063232422,183.0,133.3502197265625,-0.0,2283.51953125,1.0,292.9397277832031,293.0830078125,286.005126953125,285.9974060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1321916580200195,0.0,19.360090255737305,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12126360,297.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.9990000128746032,0.5973841547966003,0.5260852575302124,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.8190368413925171,0.3200036883354187,0.3037589192390442,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935607910156,0.8590904474258423,0.3724406063556671,0.2608858346939087,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.7340192794799805,0.2286474853754043,0.217951014637947,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.778586208820343,0.2745277285575866,1.2396396398544312,291.49395751953125,285.57080078125,291.5633239746094,286.05206298828125,291.5616455078125,297.78863525390625,291.4980773925781,1.0,0.5742862224578857,1.0,1.0,0.0,1.0,-3.059772253036499,3.059764623641968,7.5345187724451534e-06,2.3663718700408936,1.0,0.0,0.0,144.214111328125,186.0,133.22650146484375,-0.0,2390.11962890625,1.0,292.93951416015625,293.0829162597656,286.02056884765625,286.0129089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1330110281705856,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12126420,297.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5898132324219,0.998457133769989,0.6070951223373413,0.5438269376754761,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.8147479891777039,0.3273505568504333,0.3108752369880676,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58905029296875,0.8531487584114075,0.3792266249656677,0.2657523453235626,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877685546875,0.7312755584716797,0.2348890006542205,0.2240467071533203,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.7736886143684387,0.2802335619926452,1.2661091089248655,291.5894470214844,285.54840087890625,291.6566772460937,286.0821533203125,291.655029296875,297.7859191894531,291.5934143066406,1.0,0.5897612571716309,1.0,1.0,0.0,1.0,-3.1350197792053223,3.135011911392212,7.910380190878641e-06,2.424861431121826,1.0,0.0,0.0,154.11663818359375,189.0,132.96945190429688,-0.0,2585.4912109375,1.0,292.9391174316406,293.0827941894531,286.0511474609375,286.0435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.134645476937294,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12126480,297.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5898132324219,0.998457133769989,0.6070951223373413,0.5438269376754761,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.8147479891777039,0.3273505568504333,0.3108752369880676,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58905029296875,0.8531487584114075,0.3792266249656677,0.2657523453235626,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877685546875,0.7312755584716797,0.2348890006542205,0.2240467071533203,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.7736886143684387,0.2802335619926452,1.2661091089248655,291.5894470214844,285.54840087890625,291.6566772460937,286.0821533203125,291.655029296875,297.7859191894531,291.5934143066406,1.0,0.5897612571716309,1.0,1.0,0.0,1.0,-3.1350197792053223,3.135011911392212,7.910380190878641e-06,2.424861431121826,1.0,0.0,0.0,154.11663818359375,189.0,132.96945190429688,-0.0,2585.4912109375,1.0,292.9391174316406,293.0827941894531,286.0511474609375,286.0435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.134645476937294,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12126540,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846923828125,0.9963130950927734,0.618512749671936,0.5538313984870911,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6836242675781,0.8137083053588867,0.3349571526050567,0.3181518614292145,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6839599609375,0.8507709503173828,0.3862374424934387,0.2707130312919616,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6827392578125,0.731347918510437,0.2413643896579742,0.2302798926830291,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6832580566406,0.7721667289733887,0.2862070500850677,1.293352484703064,291.684326171875,285.5260009765625,291.75,286.11187744140625,291.7483825683594,297.7953491210937,291.688232421875,1.0,0.6028271317481995,1.0,1.0,0.0,1.0,-3.201667070388794,3.2016587257385254,8.250438440882135e-06,2.4764719009399414,1.0,0.0,0.0,161.88209533691406,192.0,132.51766967773438,-0.0,2760.850341796875,1.0,292.9386901855469,293.0826416015625,286.0618591308594,286.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.144865408539772,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.367770430249493e-08,4.306668281555176,4.065826892852783,0.2408411651849746,0.0,0.0,-0.0,0.159660667181015,0.0,19.360090255737305,1900.3463134765625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12126600,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6846923828125,0.9963130950927734,0.618512749671936,0.5538313984870911,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6836242675781,0.8137083053588867,0.3349571526050567,0.3181518614292145,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6839599609375,0.8507709503173828,0.3862374424934387,0.2707130312919616,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6827392578125,0.731347918510437,0.2413643896579742,0.2302798926830291,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6832580566406,0.7721667289733887,0.2862070500850677,1.293352484703064,291.684326171875,285.5260009765625,291.75,286.11187744140625,291.7483825683594,297.7953491210937,291.688232421875,1.0,0.6028271317481995,1.0,1.0,0.0,1.0,-3.201667070388794,3.2016587257385254,8.250438440882135e-06,2.4764719009399414,1.0,0.0,0.0,161.88209533691406,192.0,132.51766967773438,-0.0,2760.850341796875,1.0,292.9386901855469,293.0826416015625,286.0618591308594,286.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.144865408539772,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.367770430249493e-08,4.306668281555176,4.065826892852783,0.2408411651849746,0.0,0.0,-0.0,0.159660667181015,0.0,19.360090255737305,1900.3463134765625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12126660,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7793884277344,0.9980334639549256,0.630737841129303,0.5646202564239502,297.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7783508300781,0.8165611028671265,0.3428654074668884,0.325600802898407,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786560058594,0.852519690990448,0.3935137987136841,0.27577605843544,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7774963378906,0.7347745895385742,0.2481139302253723,0.2366606444120407,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7779846191406,0.7746052145957947,0.292492926120758,1.3214731216430664,291.7790222167969,285.50360107421875,291.84332275390625,286.1412353515625,291.8417663574219,297.8096923828125,291.7828369140625,1.0,0.6148574352264404,1.0,1.0,0.0,1.0,-3.271167993545532,3.271159410476685,8.612591955170501e-06,2.53025770187378,1.0,0.0,0.0,167.18971252441406,195.0,132.28363037109375,-0.0,2934.9873046875,1.0,292.9382629394531,293.0824890136719,286.0681457519531,286.0662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.4469622754138294e-13,4.26592493057251,4.265910625457764,1.4355062376125716e-05,0.0,0.0,-0.0,0.1615645438432693,0.0,19.360090255737305,1895.437255859375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12126720,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7793884277344,0.9980334639549256,0.630737841129303,0.5646202564239502,297.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7783508300781,0.8165611028671265,0.3428654074668884,0.325600802898407,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7786560058594,0.852519690990448,0.3935137987136841,0.27577605843544,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7774963378906,0.7347745895385742,0.2481139302253723,0.2366606444120407,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7779846191406,0.7746052145957947,0.292492926120758,1.3214731216430664,291.7790222167969,285.50360107421875,291.84332275390625,286.1412353515625,291.8417663574219,297.8096923828125,291.7828369140625,1.0,0.6148574352264404,1.0,1.0,0.0,1.0,-3.271167993545532,3.271159410476685,8.612591955170501e-06,2.53025770187378,1.0,0.0,0.0,167.18971252441406,195.0,132.28363037109375,-0.0,2934.9873046875,1.0,292.9382629394531,293.0824890136719,286.0681457519531,286.0662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.4469622754138294e-13,4.26592493057251,4.265910625457764,1.4355062376125716e-05,0.0,0.0,-0.0,0.1615645438432693,0.0,19.360090255737305,1895.437255859375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12126780,298.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8441467285156,0.9990000128746032,0.6393662095069885,0.57108473777771,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8431396484375,0.819444477558136,0.3484410643577575,0.3308276832103729,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8434143066406,0.8547444343566895,0.398635983467102,0.2793218195438385,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84228515625,0.7379703521728516,0.2528814971446991,0.2411427199840545,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8427429199219,0.7772820591926575,0.2969580888748169,1.3413416147232056,291.84381103515625,285.48828125,291.9071350097656,286.1610717773437,291.90557861328125,297.82037353515625,291.8475646972656,1.0,0.622734785079956,1.0,1.0,0.0,1.0,-3.318772077560425,3.318763256072998,8.86525958776474e-06,2.5671465396881104,1.0,0.0,0.0,170.19863891601562,195.0,132.23509216308594,-0.0,3054.595458984375,1.0,292.93798828125,293.0823669433594,286.073974609375,286.0717163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.040569369634068e-13,4.265924453735352,4.265914440155029,9.815569683269132e-06,0.0,0.0,-0.0,0.1628105491399765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12126840,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8741455078125,0.9990000128746032,0.6434754133224487,0.5731402039527893,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8731384277344,0.8207665085792542,0.3510663211345672,0.3332902491092682,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.8557717800140381,0.40104541182518,0.2809908092021942,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.872314453125,0.7394537329673767,0.2551283240318298,0.2432564347982406,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87274169921875,0.7785272598266602,0.2990677952766418,1.3507378101348877,291.873779296875,285.481201171875,291.9366760253906,286.170166015625,291.93511962890625,297.82574462890625,291.8775329589844,1.0,0.6262756586074829,1.0,1.0,0.0,1.0,-3.340060949325561,3.340051889419556,8.979443919088226e-06,2.583646297454834,1.0,0.0,0.0,171.58590698242188,198.0,132.21395874023438,-0.0,3109.316650390625,1.0,292.9378662109375,293.0823059082031,286.07696533203125,286.0745544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0321369872375613e-13,4.265924453735352,4.265914440155029,9.788351235329174e-06,0.0,0.0,-0.0,0.1633893847465515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12126900,298.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92144775390625,0.9990000128746032,0.6501631140708923,0.5753679871559143,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92047119140625,0.8228884339332581,0.355271428823471,0.3372336030006408,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9207458496094,0.8574429750442505,0.4049018919467926,0.2836613357067108,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.919677734375,0.7418453097343445,0.258729875087738,0.2466435134410858,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92010498046875,0.7805493474006653,0.302456647157669,1.3658255338668823,291.9211120605469,285.4700012207031,291.9833374023437,286.1845092773437,291.9818115234375,297.83502197265625,291.9248046875,1.0,0.6317451596260071,1.0,1.0,0.0,1.0,-3.3729143142700195,3.3729052543640137,9.157044587482233e-06,2.609091758728028,1.0,0.0,0.0,173.73878479003906,198.0,132.1584930419922,-0.0,3195.07080078125,1.0,292.9376525878906,293.0822448730469,286.0821228027344,286.0794677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031381298323338e-13,4.265924453735352,4.265914440155029,9.78591197053902e-06,0.0,0.0,-0.0,0.1643064171075821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12126960,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9687194824219,0.9990000128746032,0.6570891737937927,0.5769422650337219,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9677734375,0.8252153992652893,0.3595496714115143,0.3412384390830993,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.968017578125,0.8593519926071167,0.4088222086429596,0.2863707244396209,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.96697998046875,0.7444449663162231,0.2623978555202484,0.2500858008861542,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9673767089844,0.7828068137168884,0.3059172332286834,1.381197810173035,291.9684143066406,285.45880126953125,292.0299987792969,286.19873046875,292.0284729003906,297.84527587890625,291.9720458984375,1.0,0.6371052861213684,1.0,1.0,0.0,1.0,-3.405510663986206,3.405501365661621,9.334909009339754e-06,2.6343138217926025,1.0,0.0,0.0,175.74740600585938,201.0,132.08837890625,-0.0,3280.90283203125,1.0,292.9374389648437,293.0821533203125,286.08770751953125,286.0848083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.1652262955904007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127020,298.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0632019042969,0.9990000128746032,0.6715479493141174,0.5788119435310364,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0622863769531,0.8304882645606995,0.3683264553546905,0.3494358956813812,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0625305175781,0.8638859987258911,0.4168557822704315,0.2919091880321502,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.7502864003181458,0.2699347138404846,0.2571404278278351,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0619201660156,0.7880232334136963,0.3130551874637604,1.4128203392028809,292.0628967285156,285.4364013671875,292.1233215332031,286.2268981933594,292.1218566894531,297.8678283691406,292.06646728515625,1.0,0.6476325988769531,1.0,1.0,0.0,1.0,-3.470799446105957,3.470789909362793,9.696254892332943e-06,2.6848127841949463,1.0,0.0,0.0,179.3751983642578,204.0,131.98458862304688,-0.0,3454.942138671875,1.0,292.93701171875,293.0820007324219,286.10015869140625,286.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1670741289854049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127080,298.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0632019042969,0.9990000128746032,0.6715479493141174,0.5788119435310364,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0622863769531,0.8304882645606995,0.3683264553546905,0.3494358956813812,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0625305175781,0.8638859987258911,0.4168557822704315,0.2919091880321502,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615234375,0.7502864003181458,0.2699347138404846,0.2571404278278351,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0619201660156,0.7880232334136963,0.3130551874637604,1.4128203392028809,292.0628967285156,285.4364013671875,292.1233215332031,286.2268981933594,292.1218566894531,297.8678283691406,292.06646728515625,1.0,0.6476325988769531,1.0,1.0,0.0,1.0,-3.470799446105957,3.470789909362793,9.696254892332943e-06,2.6848127841949463,1.0,0.0,0.0,179.3751983642578,204.0,131.98458862304688,-0.0,3454.942138671875,1.0,292.93701171875,293.0820007324219,286.10015869140625,286.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1670741289854049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127140,298.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1575927734375,0.9990000128746032,0.6867432594299316,0.5793008804321289,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15673828125,0.8364856839179993,0.3774056732654571,0.3578969240188598,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.8692413568496704,0.4251555204391479,0.2976168096065521,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.156005859375,0.7568998336791992,0.2777489721775055,0.2644355297088623,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1563720703125,0.7940335869789124,0.3204902708530426,1.4456745386123655,292.1573181152344,285.4140014648437,292.2166748046875,286.2546691894531,292.2152099609375,297.8921203613281,292.1608581542969,1.0,0.658047080039978,1.0,1.0,0.0,1.0,-3.536724090576172,3.5367138385772705,1.0068019946629647e-05,2.735780954360962,1.0,0.0,0.0,182.61529541015625,207.0,131.91754150390625,-0.0,3634.158935546875,1.0,292.9366149902344,293.0818786621094,286.1141662597656,286.1104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1689324975013733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127200,298.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1575927734375,0.9990000128746032,0.6867432594299316,0.5793008804321289,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15673828125,0.8364856839179993,0.3774056732654571,0.3578969240188598,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.8692413568496704,0.4251555204391479,0.2976168096065521,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.156005859375,0.7568998336791992,0.2777489721775055,0.2644355297088623,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1563720703125,0.7940335869789124,0.3204902708530426,1.4456745386123655,292.1573181152344,285.4140014648437,292.2166748046875,286.2546691894531,292.2152099609375,297.8921203613281,292.1608581542969,1.0,0.658047080039978,1.0,1.0,0.0,1.0,-3.536724090576172,3.5367138385772705,1.0068019946629647e-05,2.735780954360962,1.0,0.0,0.0,182.61529541015625,207.0,131.91754150390625,-0.0,3634.158935546875,1.0,292.9366149902344,293.0818786621094,286.1141662597656,286.1104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1689324975013733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127260,298.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.251953125,0.9990000128746032,0.7025758624076843,0.5787777900695801,297.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2511291503906,0.843085765838623,0.3867703974246979,0.3666095435619354,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2513732910156,0.8752455115318298,0.4337070286273956,0.3034868836402893,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2504272460937,0.764154851436615,0.2858258187770843,0.2719616293907165,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25079345703125,0.80064457654953,0.3282036483287811,1.479697823524475,292.251708984375,285.3916015625,292.3099975585937,286.2820129394531,292.3085632324219,297.9173889160156,292.25518798828125,1.0,0.6684736013412476,1.0,1.0,0.0,1.0,-3.60361909866333,3.6036088466644287,1.045236422214657e-05,2.787484645843506,1.0,0.0,0.0,185.6110382080078,210.0,131.8700408935547,-0.0,3820.426025390625,1.0,292.9361877441406,293.08172607421875,286.12945556640625,286.1253967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1708002388477325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127320,298.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.251953125,0.9990000128746032,0.7025758624076843,0.5787777900695801,297.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2511291503906,0.843085765838623,0.3867703974246979,0.3666095435619354,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2513732910156,0.8752455115318298,0.4337070286273956,0.3034868836402893,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2504272460937,0.764154851436615,0.2858258187770843,0.2719616293907165,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25079345703125,0.80064457654953,0.3282036483287811,1.479697823524475,292.251708984375,285.3916015625,292.3099975585937,286.2820129394531,292.3085632324219,297.9173889160156,292.25518798828125,1.0,0.6684736013412476,1.0,1.0,0.0,1.0,-3.60361909866333,3.6036088466644287,1.045236422214657e-05,2.787484645843506,1.0,0.0,0.0,185.6110382080078,210.0,131.8700408935547,-0.0,3820.426025390625,1.0,292.9361877441406,293.08172607421875,286.12945556640625,286.1253967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1708002388477325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127380,298.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3462829589844,0.9990000128746032,0.7190664410591125,0.5773656368255615,297.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.8503027558326721,0.3964447975158691,0.3755983412265777,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3457336425781,0.8818641304969788,0.4425320923328399,0.3095358312129974,297.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3448486328125,0.7720365524291992,0.294187992811203,0.2797419726848602,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3451843261719,0.8077800869941711,0.3362170159816742,1.514994502067566,292.3460693359375,285.36920166015625,292.4033203125,286.3089904785156,292.40191650390625,297.94342041015625,292.3494873046875,1.0,0.6789991855621338,1.0,1.0,0.0,1.0,-3.67185115814209,3.671840190887451,1.0851797014765909e-05,2.840218305587769,1.0,0.0,0.0,188.4266357421875,228.0,131.83982849121094,-0.0,4015.3779296875,1.0,292.9357604980469,293.0815734863281,286.1459350585937,286.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1726772785186767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127440,298.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3462829589844,0.9990000128746032,0.7190664410591125,0.5773656368255615,297.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.8503027558326721,0.3964447975158691,0.3755983412265777,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3457336425781,0.8818641304969788,0.4425320923328399,0.3095358312129974,297.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3448486328125,0.7720365524291992,0.294187992811203,0.2797419726848602,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3451843261719,0.8077800869941711,0.3362170159816742,1.514994502067566,292.3460693359375,285.36920166015625,292.4033203125,286.3089904785156,292.40191650390625,297.94342041015625,292.3494873046875,1.0,0.6789991855621338,1.0,1.0,0.0,1.0,-3.67185115814209,3.671840190887451,1.0851797014765909e-05,2.840218305587769,1.0,0.0,0.0,188.4266357421875,228.0,131.83982849121094,-0.0,4015.3779296875,1.0,292.9357604980469,293.0815734863281,286.1459350585937,286.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1726772785186767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127500,298.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3930969238281,0.9990000128746032,0.7273758053779602,0.5811689496040344,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3923645019531,0.8518843650817871,0.401401937007904,0.3802545070648193,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.392578125,0.8829215168952942,0.4470522105693817,0.3126714825630188,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916931152344,0.774071216583252,0.2984817922115326,0.2837874889373779,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3920288085937,0.8092628717422485,0.3403397798538208,1.533397555351257,292.3929138183594,285.3580017089844,292.45001220703125,286.32232666015625,292.4486083984375,297.95623779296875,292.3963317871094,1.0,0.6864280700683594,1.0,1.0,0.0,1.0,-3.712775707244873,3.7127645015716553,1.1094195542682428e-05,2.871581554412842,1.0,0.0,0.0,191.7259216308593,228.0,131.66122436523438,-0.0,4145.732421875,1.0,292.9355773925781,293.0814819335937,286.1545104980469,286.1500549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1736184358596801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127560,298.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4402160644531,0.9990000128746032,0.7354692220687866,0.5876995921134949,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394836425781,0.8522458076477051,0.4064415395259857,0.3850317299365997,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4396667480469,0.88264000415802,0.4516449272632599,0.3158895969390869,297.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4388427734375,0.774959146976471,0.3028534054756164,0.2879499495029449,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43914794921875,0.8095606565475464,0.3445381820201874,1.55235493183136,292.44000244140625,285.3468017578125,292.4966735839844,286.3355407714844,292.49530029296875,297.9671325683594,292.44342041015625,1.0,0.6948091983795166,1.0,1.0,0.0,1.0,-3.758061647415161,3.758050203323364,1.136615810537478e-05,2.9064955711364746,1.0,0.0,0.0,196.234130859375,246.0,131.72361755371094,-0.0,4298.51904296875,1.0,292.93536376953125,293.0814208984375,286.1633605957031,286.15875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1745616644620895,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127620,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5345764160156,0.9990000128746032,0.7510828971862793,0.6058254837989807,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.53387451171875,0.8508263826370239,0.4167353212833404,0.3948655426502228,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5340576171875,0.8797509670257568,0.4610192477703094,0.3225135505199432,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5332336425781,0.7747055292129517,0.3118001818656921,0.2965442836284637,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5335388183594,0.8080862164497375,0.353116899728775,1.5914742946624756,292.5343933105469,285.32440185546875,292.5899963378906,286.3616943359375,292.5886535644531,297.9840087890625,292.53778076171875,1.0,0.7137099504470825,1.0,1.0,0.0,1.0,-3.857081651687622,3.857069730758667,1.1972541869909035e-05,2.9829201698303223,1.0,0.0,0.0,207.6590270996093,264.0,131.88719177246094,-0.0,4654.7607421875,1.0,292.9349365234375,293.0812683105469,286.181640625,286.1768493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1764548271894455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127680,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5345764160156,0.9990000128746032,0.7510828971862793,0.6058254837989807,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.53387451171875,0.8508263826370239,0.4167353212833404,0.3948655426502228,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5340576171875,0.8797509670257568,0.4610192477703094,0.3225135505199432,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5332336425781,0.7747055292129517,0.3118001818656921,0.2965442836284637,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5335388183594,0.8080862164497375,0.353116899728775,1.5914742946624756,292.5343933105469,285.32440185546875,292.5899963378906,286.3616943359375,292.5886535644531,297.9840087890625,292.53778076171875,1.0,0.7137099504470825,1.0,1.0,0.0,1.0,-3.857081651687622,3.857069730758667,1.1972541869909035e-05,2.9829201698303223,1.0,0.0,0.0,207.6590270996093,264.0,131.88719177246094,-0.0,4654.7607421875,1.0,292.9349365234375,293.0812683105469,286.181640625,286.1768493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1764548271894455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12127740,298.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6291198730469,0.9990000128746032,0.7661356329917908,0.6283522248268127,297.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.8477892279624939,0.4272931516170501,0.4050191640853882,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.8751313090324402,0.4706324338912964,0.3293546438217163,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278076171875,0.7728962898254395,0.3210037648677826,0.3054515123367309,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280822753906,0.8049681782722473,0.3619116842746734,1.631909728050232,292.62890625,285.302001953125,292.6833190917969,286.387451171875,292.6820373535156,297.9963073730469,292.6322326660156,1.0,0.734561026096344,1.0,1.0,0.0,1.0,-3.9640278816223145,3.964015245437622,1.2645420611079317e-05,3.065545558929444,1.0,0.0,0.0,221.4681701660156,267.0,132.03204345703125,-0.0,5068.662109375,1.0,292.9345092773437,293.0811462402344,286.29510498046875,286.2697448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598203380126506e-05,4.509501934051514,2.43916916847229,2.0703325271606445,0.0,0.0,-0.0,0.1508931666612625,0.0,19.360088348388672,1866.064697265625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
