time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127800,298.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6291198730469,0.9990000128746032,0.7661356329917908,0.6283522248268127,297.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.8477892279624939,0.4272931516170501,0.4050191640853882,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.8751313090324402,0.4706324338912964,0.3293546438217163,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278076171875,0.7728962898254395,0.3210037648677826,0.3054515123367309,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280822753906,0.8049681782722473,0.3619116842746734,1.631909728050232,292.62890625,285.302001953125,292.6833190917969,286.387451171875,292.6820373535156,297.9963073730469,292.6322326660156,1.0,0.734561026096344,1.0,1.0,0.0,1.0,-3.9640278816223145,3.964015245437622,1.2645420611079317e-05,3.065545558929444,1.0,0.0,0.0,221.4681701660156,267.0,132.03204345703125,-0.0,5068.662109375,1.0,292.9345092773437,293.0811462402344,286.29510498046875,286.2697448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598203380126506e-05,4.509501934051514,2.43916916847229,2.0703325271606445,0.0,0.0,-0.0,0.1508931666612625,0.0,19.360088348388672,1866.064697265625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12127860,298.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.72412109375,0.9990000128746032,0.7814424633979797,0.6415145397186279,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7234191894531,0.8489453196525574,0.4380780756473541,0.4152630567550659,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7235717773437,0.8751208782196045,0.4804391264915466,0.3362419009208679,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.72283935546875,0.7750571966171265,0.3304124176502228,0.314434677362442,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7230834960937,0.8060271143913269,0.3708728849887848,1.672520637512207,292.7239074707031,285.27960205078125,292.77667236328125,286.41278076171875,292.775390625,298.0082092285156,292.72711181640625,1.0,0.7516698837280273,1.0,1.0,0.0,1.0,-4.060219764709473,4.060206413269043,1.3267645044834351e-05,3.1402721405029297,1.0,0.0,0.0,231.58755493164065,270.0,132.2313690185547,-0.0,5442.771484375,1.0,292.9341125488281,293.0810241699219,286.358642578125,286.3432312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437273502349853,2.072380304336548,0.0,0.0,-0.0,0.1531989425420761,0.0,19.360088348388672,1866.00341796875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12127920,298.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.72412109375,0.9990000128746032,0.7814424633979797,0.6415145397186279,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7234191894531,0.8489453196525574,0.4380780756473541,0.4152630567550659,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7235717773437,0.8751208782196045,0.4804391264915466,0.3362419009208679,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.72283935546875,0.7750571966171265,0.3304124176502228,0.314434677362442,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7230834960937,0.8060271143913269,0.3708728849887848,1.672520637512207,292.7239074707031,285.27960205078125,292.77667236328125,286.41278076171875,292.775390625,298.0082092285156,292.72711181640625,1.0,0.7516698837280273,1.0,1.0,0.0,1.0,-4.060219764709473,4.060206413269043,1.3267645044834351e-05,3.1402721405029297,1.0,0.0,0.0,231.58755493164065,270.0,132.2313690185547,-0.0,5442.771484375,1.0,292.9341125488281,293.0810241699219,286.358642578125,286.3432312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437273502349853,2.072380304336548,0.0,0.0,-0.0,0.1531989425420761,0.0,19.360088348388672,1866.00341796875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12127980,298.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8186950683594,0.9990000128746032,0.7978785037994385,0.6479161381721497,297.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8180236816406,0.8530117869377136,0.4491544067859649,0.4256609678268432,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81817626953125,0.8782691955566406,0.4904935657978058,0.3432143032550812,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8174743652344,0.7799764275550842,0.3400750756263733,0.3235398828983307,297.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8177185058594,0.8099068999290466,0.3800784349441528,1.713631510734558,292.8185119628906,285.2572021484375,292.8699951171875,286.4377136230469,292.8687438964844,298.0253295898437,292.8216247558594,1.0,0.7667458653450012,1.0,1.0,0.0,1.0,-4.149303913116455,4.149290084838867,1.3856835721526297e-05,3.209357976913452,1.0,0.0,0.0,238.9178161621093,273.0,132.11016845703125,-0.0,5789.45703125,1.0,292.9336853027344,293.08087158203125,286.39996337890625,286.3897399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.155111014842987,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128040,298.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8186950683594,0.9990000128746032,0.7978785037994385,0.6479161381721497,297.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8180236816406,0.8530117869377136,0.4491544067859649,0.4256609678268432,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81817626953125,0.8782691955566406,0.4904935657978058,0.3432143032550812,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8174743652344,0.7799764275550842,0.3400750756263733,0.3235398828983307,297.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8177185058594,0.8099068999290466,0.3800784349441528,1.713631510734558,292.8185119628906,285.2572021484375,292.8699951171875,286.4377136230469,292.8687438964844,298.0253295898437,292.8216247558594,1.0,0.7667458653450012,1.0,1.0,0.0,1.0,-4.149303913116455,4.149290084838867,1.3856835721526297e-05,3.209357976913452,1.0,0.0,0.0,238.9178161621093,273.0,132.11016845703125,-0.0,5789.45703125,1.0,292.9336853027344,293.08087158203125,286.39996337890625,286.3897399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.155111014842987,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128100,298.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8659362792969,0.9990000128746032,0.8065044283866882,0.6493517756462097,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86529541015625,0.855826735496521,0.4548151791095733,0.4309450089931488,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.86541748046875,0.880673348903656,0.4956248998641968,0.346750944852829,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86474609375,0.7831714749336243,0.3450132608413696,0.3281635046005249,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8649597167969,0.8125311136245728,0.3847920000553131,1.734533190727234,292.8657531738281,285.2460021972656,292.9166564941406,286.45001220703125,292.9154357910156,298.0355529785156,292.86883544921875,1.0,0.7737792730331421,1.0,1.0,0.0,1.0,-4.192389965057373,4.192376136779785,1.4146407920634374e-05,3.242776393890381,1.0,0.0,0.0,241.8694610595703,273.0,132.04100036621094,-0.0,5957.79736328125,1.0,292.9334716796875,293.080810546875,286.4166564941406,286.4078063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1559814810752868,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128160,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9131164550781,0.9990000128746032,0.8153785467147827,0.6498865485191345,297.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125061035156,0.8590600490570068,0.4605603814125061,0.4362926781177521,297.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9126281738281,0.8835107684135437,0.5008278489112854,0.3503258824348449,297.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.7867525815963745,0.3500249981880188,0.3328410387039184,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9122009277344,0.8154868483543396,0.3895838856697082,1.7557085752487185,292.9129638671875,285.2348022460937,292.9633483886719,286.46221923828125,292.9621276855469,298.04656982421875,292.916015625,1.0,0.780587911605835,1.0,1.0,0.0,1.0,-4.234911918640137,4.234897613525391,1.4435084267461208e-05,3.275744915008545,1.0,0.0,0.0,244.4665985107422,291.0,131.9759063720703,-0.0,6124.7421875,1.0,292.9332580566406,293.08074951171875,286.4318542480469,286.4239196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1568193435668945,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128220,298.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0069885253906,0.9990000128746032,0.8332420587539673,0.6606196761131287,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00640869140625,0.8615410327911377,0.4723512828350067,0.4473951160907745,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00653076171875,0.8848963975906372,0.5114930868148804,0.3577490150928497,297.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0058898925781,0.7901182770729065,0.3603193163871765,0.3425766825675964,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.006103515625,0.8176851868629456,0.3994491100311279,1.7999190092086792,293.0068359375,285.21240234375,293.0566711425781,286.4862976074219,293.05548095703125,298.0688171386719,293.0099182128906,1.0,0.7986428737640381,1.0,1.0,0.0,1.0,-4.335086822509766,4.335071563720703,1.5125169738894328e-05,3.352964401245117,1.0,0.0,0.0,254.3373565673828,309.0,131.7392578125,-0.0,6558.06787109375,1.0,292.932861328125,293.08062744140625,286.4595031738281,286.4526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.158436968922615,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128280,298.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0069885253906,0.9990000128746032,0.8332420587539673,0.6606196761131287,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00640869140625,0.8615410327911377,0.4723512828350067,0.4473951160907745,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00653076171875,0.8848963975906372,0.5114930868148804,0.3577490150928497,297.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0058898925781,0.7901182770729065,0.3603193163871765,0.3425766825675964,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.006103515625,0.8176851868629456,0.3994491100311279,1.7999190092086792,293.0068359375,285.21240234375,293.0566711425781,286.4862976074219,293.05548095703125,298.0688171386719,293.0099182128906,1.0,0.7986428737640381,1.0,1.0,0.0,1.0,-4.335086822509766,4.335071563720703,1.5125169738894328e-05,3.352964401245117,1.0,0.0,0.0,254.3373565673828,309.0,131.7392578125,-0.0,6558.06787109375,1.0,292.932861328125,293.08062744140625,286.4595031738281,286.4526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.158436968922615,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128340,298.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.101318359375,0.9990000128746032,0.8507295250892639,0.6770792007446289,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1007385253906,0.8617793917655945,0.4844838082790375,0.4589259028434753,297.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1008605957031,0.8838939666748047,0.522441565990448,0.3654480874538421,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1002502441406,0.791346549987793,0.3709149658679962,0.3527051210403442,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1004333496094,0.8178569674491882,0.4096096456050873,1.8459926843643188,293.1011657714844,285.19000244140625,293.1499938964844,286.50994873046875,293.1489562988281,298.0872802734375,293.10418701171875,1.0,0.819076657295227,1.0,1.0,0.0,1.0,-4.445756912231445,4.445741176605225,1.590724968991708e-05,3.438551902770996,1.0,0.0,0.0,267.3425598144531,327.0,131.9014434814453,-0.0,7074.455078125,1.0,292.93243408203125,293.0805053710937,286.4849853515625,286.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.160010278224945,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128400,298.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.101318359375,0.9990000128746032,0.8507295250892639,0.6770792007446289,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1007385253906,0.8617793917655945,0.4844838082790375,0.4589259028434753,297.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1008605957031,0.8838939666748047,0.522441565990448,0.3654480874538421,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1002502441406,0.791346549987793,0.3709149658679962,0.3527051210403442,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1004333496094,0.8178569674491882,0.4096096456050873,1.8459926843643188,293.1011657714844,285.19000244140625,293.1499938964844,286.50994873046875,293.1489562988281,298.0872802734375,293.10418701171875,1.0,0.819076657295227,1.0,1.0,0.0,1.0,-4.445756912231445,4.445741176605225,1.590724968991708e-05,3.438551902770996,1.0,0.0,0.0,267.3425598144531,327.0,131.9014434814453,-0.0,7074.455078125,1.0,292.93243408203125,293.0805053710937,286.4849853515625,286.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.160010278224945,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128460,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1986389160156,0.9990000128746032,0.8676900863647461,0.6970539093017578,297.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1980285644531,0.8606733679771423,0.4966203272342682,0.4706313610076904,297.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1981506347656,0.8814931511878967,0.5333493947982788,0.3732417821884155,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1975402832031,0.7912396788597107,0.3814653158187866,0.3629675507545471,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1977233886719,0.816788375377655,0.4197002947330475,1.8926101922988887,293.198486328125,285.1663513183594,293.24853515625,286.5373840332031,293.2472839355469,298.1003723144531,293.20166015625,1.0,0.840898334980011,1.0,1.0,0.0,1.0,-4.561834335327148,4.561817169189453,1.6749083442846313e-05,3.5284230709075928,1.0,0.0,0.0,282.4612731933594,345.0,135.77696228027344,-0.0,7653.478515625,1.0,292.9320068359375,293.08038330078125,286.5106201171875,286.5041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1615959554910659,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128520,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1986389160156,0.9990000128746032,0.8676900863647461,0.6970539093017578,297.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1980285644531,0.8606733679771423,0.4966203272342682,0.4706313610076904,297.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1981506347656,0.8814931511878967,0.5333493947982788,0.3732417821884155,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1975402832031,0.7912396788597107,0.3814653158187866,0.3629675507545471,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1977233886719,0.816788375377655,0.4197002947330475,1.8926101922988887,293.198486328125,285.1663513183594,293.24853515625,286.5373840332031,293.2472839355469,298.1003723144531,293.20166015625,1.0,0.840898334980011,1.0,1.0,0.0,1.0,-4.561834335327148,4.561817169189453,1.6749083442846313e-05,3.5284230709075928,1.0,0.0,0.0,282.4612731933594,345.0,135.77696228027344,-0.0,7653.478515625,1.0,292.9320068359375,293.08038330078125,286.5106201171875,286.5041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1615959554910659,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128580,298.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3048095703125,0.9990000128746032,0.8841412663459778,0.7195765376091003,297.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3041381835937,0.8585540056228638,0.5085912346839905,0.4822126924991607,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.30426025390625,0.8780798316001892,0.5440833568572998,0.3809323310852051,297.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3036193847656,0.7900364398956299,0.3917678594589233,0.3730372786521911,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3038330078125,0.8147079944610596,0.4295093417167663,1.9381706714630127,293.3046264648437,285.14031982421875,293.3570556640625,286.5723876953125,293.355712890625,298.10845947265625,293.3079528808594,1.0,0.863318681716919,1.0,1.0,0.0,1.0,-4.679224967956543,4.6792073249816895,1.7622676750761457e-05,3.619354486465454,1.0,0.0,0.0,299.17169189453125,348.0,145.37252807617188,-0.0,8278.576171875,1.0,292.9316101074219,293.08026123046875,286.5406494140625,286.5331420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1633335053920745,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128640,298.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3048095703125,0.9990000128746032,0.8841412663459778,0.7195765376091003,297.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3041381835937,0.8585540056228638,0.5085912346839905,0.4822126924991607,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.30426025390625,0.8780798316001892,0.5440833568572998,0.3809323310852051,297.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3036193847656,0.7900364398956299,0.3917678594589233,0.3730372786521911,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3038330078125,0.8147079944610596,0.4295093417167663,1.9381706714630127,293.3046264648437,285.14031982421875,293.3570556640625,286.5723876953125,293.355712890625,298.10845947265625,293.3079528808594,1.0,0.863318681716919,1.0,1.0,0.0,1.0,-4.679224967956543,4.6792073249816895,1.7622676750761457e-05,3.619354486465454,1.0,0.0,0.0,299.17169189453125,348.0,145.37252807617188,-0.0,8278.576171875,1.0,292.9316101074219,293.08026123046875,286.5406494140625,286.5331420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1633335053920745,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128700,298.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3616027832031,0.9990000128746032,0.8924120664596558,0.7267552614212036,297.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3609313964844,0.8590714931488037,0.5145622491836548,0.4879172146320343,297.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3610534667969,0.8780664801597595,0.5494388937950134,0.3847153484821319,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603820800781,0.7908952236175537,0.3968685269355774,0.3779536187648773,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.360595703125,0.8150844573974609,0.4343527555465698,1.960338115692139,293.3614196777344,285.1264343261719,293.4148254394531,286.5924987792969,293.4134521484375,298.1118469238281,293.3647766113281,1.0,0.8726145625114441,1.0,1.0,0.0,1.0,-4.731982231140137,4.731964111328125,1.8023705706582405e-05,3.66054368019104,1.0,0.0,0.0,305.5936279296875,348.0,151.2781524658203,-0.0,8560.189453125,1.0,292.931396484375,293.0802001953125,286.55780029296875,286.5495910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1642808765172958,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128760,298.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4203491210937,0.9990000128746032,0.9009708166122437,0.7315418720245361,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.419677734375,0.8604847192764282,0.5205594301223755,0.4935884475708008,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4197998046875,0.8790104985237122,0.554823637008667,0.3884760439395904,297.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.41912841796875,0.7925819754600525,0.4019685387611389,0.3828118145465851,297.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4193115234375,0.8162611126899719,0.439193457365036,1.9822107553482056,293.420166015625,285.112060546875,293.47479248046875,286.6142883300781,293.473388671875,298.1164245605469,293.4236145019531,1.0,0.8811659216880798,1.0,1.0,0.0,1.0,-4.78134822845459,4.78132963180542,1.840227014326956e-05,3.698877334594727,1.0,0.0,0.0,310.8077392578125,351.0,157.0981903076172,-0.0,8822.4765625,1.0,292.9311828613281,293.08013916015625,286.5765380859375,286.5675964355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1652871668338775,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128820,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5440673828125,0.9990000128746032,0.9189354181289672,0.7365037798881531,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5433959960937,0.8650695085525513,0.5327129364013672,0.5049711465835571,297.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5434875488281,0.8827610015869141,0.5657557845115662,0.3960312306880951,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5428161621094,0.7975559234619141,0.412251204252243,0.3924972712993622,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54302978515625,0.820132315158844,0.4489671587944031,2.025827646255493,293.5439147949219,285.08172607421875,293.60107421875,286.6625061035156,293.599609375,298.1292724609375,293.5474548339844,1.0,0.8966660499572754,1.0,1.0,0.0,1.0,-4.874419212341309,4.8744001388549805,1.9126275219605304e-05,3.771039962768554,1.0,0.0,0.0,318.972900390625,369.0,168.89794921875,-0.0,9316.6982421875,1.0,292.9307556152344,293.0800170898437,286.6186218261719,286.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1674709022045135,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128880,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5440673828125,0.9990000128746032,0.9189354181289672,0.7365037798881531,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5433959960937,0.8650695085525513,0.5327129364013672,0.5049711465835571,297.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5434875488281,0.8827610015869141,0.5657557845115662,0.3960312306880951,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5428161621094,0.7975559234619141,0.412251204252243,0.3924972712993622,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54302978515625,0.820132315158844,0.4489671587944031,2.025827646255493,293.5439147949219,285.08172607421875,293.60107421875,286.6625061035156,293.599609375,298.1292724609375,293.5474548339844,1.0,0.8966660499572754,1.0,1.0,0.0,1.0,-4.874419212341309,4.8744001388549805,1.9126275219605304e-05,3.771039962768554,1.0,0.0,0.0,318.972900390625,369.0,168.89794921875,-0.0,9316.6982421875,1.0,292.9307556152344,293.0800170898437,286.6186218261719,286.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1674709022045135,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12128940,298.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6753845214844,0.9990000128746032,0.9375379085540771,0.7480601668357849,298.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6746826171875,0.8672382235527039,0.545228898525238,0.5167602300643921,297.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6748046875,0.8839874863624573,0.5770438313484192,0.403884619474411,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6741027832031,0.8001831769943237,0.4227974116802215,0.4024966061115265,297.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67431640625,0.821801483631134,0.4590283036231994,2.071032285690308,293.6752319335937,285.049560546875,293.7351989746094,286.7164001464844,293.733642578125,298.1454772949219,293.6789855957031,1.0,0.9154456853866576,1.0,1.0,0.0,1.0,-4.978565692901611,4.978545665740967,1.9950630303355865e-05,3.8511805534362793,1.0,0.0,0.0,330.8711853027344,387.0,180.1082000732422,-0.0,9914.146484375,1.0,292.93035888671875,293.07989501953125,286.6356506347656,286.6326904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.138636514544487,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.3679371413388708e-08,4.306670665740967,4.0658135414123535,0.2408570498228073,0.0,0.0,-0.0,0.2005927860736847,0.0,19.360090255737305,1900.3465576171875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129000,298.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6753845214844,0.9990000128746032,0.9375379085540771,0.7480601668357849,298.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6746826171875,0.8672382235527039,0.545228898525238,0.5167602300643921,297.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6748046875,0.8839874863624573,0.5770438313484192,0.403884619474411,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6741027832031,0.8001831769943237,0.4227974116802215,0.4024966061115265,297.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67431640625,0.821801483631134,0.4590283036231994,2.071032285690308,293.6752319335937,285.049560546875,293.7351989746094,286.7164001464844,293.733642578125,298.1454772949219,293.6789855957031,1.0,0.9154456853866576,1.0,1.0,0.0,1.0,-4.978565692901611,4.978545665740967,1.9950630303355865e-05,3.8511805534362793,1.0,0.0,0.0,330.8711853027344,387.0,180.1082000732422,-0.0,9914.146484375,1.0,292.93035888671875,293.07989501953125,286.6356506347656,286.6326904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.138636514544487,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.3679371413388708e-08,4.306670665740967,4.0658135414123535,0.2408570498228073,0.0,0.0,-0.0,0.2005927860736847,0.0,19.360090255737305,1900.3465576171875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129060,298.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8145446777344,0.9990000128746032,0.9561794400215148,0.763367772102356,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8138122558594,0.8681401610374451,0.5581344962120056,0.5289764404296875,297.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8139038085937,0.8839145302772522,0.5887172222137451,0.4120496809482574,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8132019042969,0.8015921115875244,0.4336535334587097,0.4128466546535492,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8134155273437,0.8223488330841064,0.4693971276283264,2.11792540550232,293.8143615722656,285.0156555175781,293.8764038085937,286.7753601074219,293.87481689453125,298.161376953125,293.8182373046875,1.0,0.9358845949172974,1.0,1.0,0.0,1.0,-5.090625286102295,5.090604305267334,2.085821870423388e-05,3.9377052783966064,1.0,0.0,0.0,345.2504272460937,405.0,190.8538360595703,-0.0,10596.828125,1.0,292.929931640625,293.07977294921875,286.646728515625,286.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.846464433857749e-13,4.26592493057251,4.2659125328063965,1.241683912667213e-05,0.0,0.0,-0.0,0.2033592164516449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129120,298.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8145446777344,0.9990000128746032,0.9561794400215148,0.763367772102356,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8138122558594,0.8681401610374451,0.5581344962120056,0.5289764404296875,297.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8139038085937,0.8839145302772522,0.5887172222137451,0.4120496809482574,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8132019042969,0.8015921115875244,0.4336535334587097,0.4128466546535492,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8134155273437,0.8223488330841064,0.4693971276283264,2.11792540550232,293.8143615722656,285.0156555175781,293.8764038085937,286.7753601074219,293.87481689453125,298.161376953125,293.8182373046875,1.0,0.9358845949172974,1.0,1.0,0.0,1.0,-5.090625286102295,5.090604305267334,2.085821870423388e-05,3.9377052783966064,1.0,0.0,0.0,345.2504272460937,405.0,190.8538360595703,-0.0,10596.828125,1.0,292.929931640625,293.07977294921875,286.646728515625,286.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.846464433857749e-13,4.26592493057251,4.2659125328063965,1.241683912667213e-05,0.0,0.0,-0.0,0.2033592164516449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129180,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9605407714844,0.9990000128746032,0.975046157836914,0.7802683711051941,298.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9598083496094,0.8686323761940002,0.571458101272583,0.5416039228439331,297.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9599304199219,0.8834406733512878,0.60079425573349,0.4205114245414734,297.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9591979980469,0.8025997877120972,0.4448485970497131,0.4235374629497528,297.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9594116210937,0.8225361108779907,0.4800974130630493,2.1663966178894043,293.9603881835937,284.980224609375,294.0240173339844,286.8387756347656,294.0223999023437,298.1779479980469,293.9643249511719,1.0,0.9573717713356018,1.0,1.0,0.0,1.0,-5.207803249359131,5.207781791687012,2.1829318939126097e-05,4.028296947479248,1.0,0.0,0.0,361.0405883789063,410.0,200.66571044921875,-0.0,11347.587890625,1.0,292.92950439453125,293.07965087890625,286.66326904296875,286.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031486465934069e-13,4.265924453735352,4.265914440155029,9.786252121557482e-06,0.0,0.0,-0.0,0.2061808258295059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129240,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9605407714844,0.9990000128746032,0.975046157836914,0.7802683711051941,298.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9598083496094,0.8686323761940002,0.571458101272583,0.5416039228439331,297.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9599304199219,0.8834406733512878,0.60079425573349,0.4205114245414734,297.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9591979980469,0.8025997877120972,0.4448485970497131,0.4235374629497528,297.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9594116210937,0.8225361108779907,0.4800974130630493,2.1663966178894043,293.9603881835937,284.980224609375,294.0240173339844,286.8387756347656,294.0223999023437,298.1779479980469,293.9643249511719,1.0,0.9573717713356018,1.0,1.0,0.0,1.0,-5.207803249359131,5.207781791687012,2.1829318939126097e-05,4.028296947479248,1.0,0.0,0.0,361.0405883789063,410.0,200.66571044921875,-0.0,11347.587890625,1.0,292.92950439453125,293.07965087890625,286.66326904296875,286.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031486465934069e-13,4.265924453735352,4.265914440155029,9.786252121557482e-06,0.0,0.0,-0.0,0.2061808258295059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129300,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.03619384765625,0.9990000128746032,0.984694004058838,0.7852148413658142,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.03546142578125,0.870212197303772,0.5782644152641296,0.5479983687400818,297.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0355529785156,0.8845940828323364,0.6069691777229309,0.4247968196868896,297.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.03485107421875,0.8043445944786072,0.4505591690540313,0.4289354681968689,297.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0350646972656,0.8237971663475037,0.4855604469776153,2.1908767223358154,294.0360412597656,284.9620056152344,294.1000061035156,286.8719787597656,294.098388671875,298.18670654296875,294.0399780273437,1.0,0.9667160511016846,1.0,1.0,0.0,1.0,-5.26272439956665,5.262702465057373,2.229338497272693e-05,4.071075916290283,1.0,0.0,0.0,367.2012939453125,410.0,205.3486175537109,-0.0,11699.1005859375,1.0,292.9293212890625,293.07958984375,286.67340087890625,286.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2076554894447326,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129360,298.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1130065917969,0.9990000128746032,0.9946610927581788,0.7881653308868408,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1122741699219,0.8725420236587524,0.5851790904998779,0.5544464588165283,297.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1123962402344,0.886523425579071,0.6132466793060303,0.4291181266307831,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1116638183594,0.806769847869873,0.4563558995723724,0.4343669712543487,297.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.11187744140625,0.8257046341896057,0.4911132454872131,2.215524435043335,294.11285400390625,284.95001220703125,294.17730712890625,286.90606689453125,294.1756896972656,298.1967163085937,294.1168212890625,1.0,0.9755702018737792,1.0,1.0,0.0,1.0,-5.315577030181885,5.315554141998291,2.274366852361709e-05,4.112023830413818,1.0,0.0,0.0,372.3134460449219,410.0,209.5508270263672,-0.0,12036.373046875,1.0,292.9291076660156,293.0795288085937,286.6847229003906,286.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2091704905033111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129420,298.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.27056884765625,0.9990000128746032,1.0,0.7864695191383362,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2698669433594,0.8800978064537048,0.5993534326553345,0.5675161480903625,298.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2699584960937,0.8933457136154175,0.6261271834373474,0.4378764033317566,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2692565917969,0.813988447189331,0.4682270288467407,0.4453422427177429,297.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2694702148437,0.8319970369338989,0.5025203227996826,2.265437126159668,294.2704467773437,284.95001220703125,294.3356018066406,286.9765930175781,294.3339538574219,298.2204895019531,294.2744140625,1.0,0.990748405456543,1.0,1.0,0.0,1.0,-5.413369178771973,5.413345336914063,2.3589700504089706e-05,4.188028335571289,1.0,0.0,0.0,378.5460510253906,410.0,217.23085021972656,-0.0,12646.8046875,1.0,292.9286804199219,293.07940673828125,286.7109375,286.70379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2123134285211563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129480,298.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.27056884765625,0.9990000128746032,1.0,0.7864695191383362,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2698669433594,0.8800978064537048,0.5993534326553345,0.5675161480903625,298.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2699584960937,0.8933457136154175,0.6261271834373474,0.4378764033317566,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2692565917969,0.813988447189331,0.4682270288467407,0.4453422427177429,297.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2694702148437,0.8319970369338989,0.5025203227996826,2.265437126159668,294.2704467773437,284.95001220703125,294.3356018066406,286.9765930175781,294.3339538574219,298.2204895019531,294.2744140625,1.0,0.990748405456543,1.0,1.0,0.0,1.0,-5.413369178771973,5.413345336914063,2.3589700504089706e-05,4.188028335571289,1.0,0.0,0.0,378.5460510253906,410.0,217.23085021972656,-0.0,12646.8046875,1.0,292.9286804199219,293.07940673828125,286.7109375,286.70379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2123134285211563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129540,298.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4335632324219,0.9990000128746032,1.0,0.7691883444786072,298.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.43292236328125,0.8938421607017517,0.6139994263648987,0.580761194229126,298.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4330139160156,0.9064986705780028,0.6394493579864502,0.4467445313930511,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.43231201171875,0.8260394334793091,0.4804764986038208,0.4564078152179718,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4324951171875,0.843643069267273,0.514355480670929,2.3159780502319336,294.4335021972656,284.95001220703125,294.4981384277344,287.0498046875,294.4964904785156,298.2486267089844,294.4373474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.493647575378418,5.49362325668335,2.4300679797306657e-05,4.251568794250488,1.0,0.0,0.0,376.5255126953125,410.0,224.50157165527344,-0.0,13095.7041015625,1.0,292.9282531738281,293.07928466796875,286.7418212890625,286.7334899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2155971825122833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129600,298.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4335632324219,0.9990000128746032,1.0,0.7691883444786072,298.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.43292236328125,0.8938421607017517,0.6139994263648987,0.580761194229126,298.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4330139160156,0.9064986705780028,0.6394493579864502,0.4467445313930511,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.43231201171875,0.8260394334793091,0.4804764986038208,0.4564078152179718,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4324951171875,0.843643069267273,0.514355480670929,2.3159780502319336,294.4335021972656,284.95001220703125,294.4981384277344,287.0498046875,294.4964904785156,298.2486267089844,294.4373474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.493647575378418,5.49362325668335,2.4300679797306657e-05,4.251568794250488,1.0,0.0,0.0,376.5255126953125,410.0,224.50157165527344,-0.0,13095.7041015625,1.0,292.9282531738281,293.07928466796875,286.7418212890625,286.7334899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2155971825122833,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129660,298.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5987854003906,0.9990000128746032,1.0,0.722084641456604,298.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5982971191406,0.9219707250595092,0.6291002035140991,0.5938898324966431,298.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.598388671875,0.9355972409248352,0.6532009243965149,0.4555097222328186,298.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.59771728515625,0.8488531708717346,0.4930748343467712,0.4672594368457794,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5978698730469,0.8671987056732178,0.5266286134719849,2.3658463954925537,294.5988464355469,284.95001220703125,294.66424560546875,287.1250915527344,294.6625671386719,298.28582763671875,294.6026916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.536534786224365,5.536509990692139,2.4681628929101865e-05,4.284771919250488,1.0,0.0,0.0,358.7940979003906,410.0,229.2593994140625,-0.0,13182.0673828125,1.0,292.9278564453125,293.0791931152344,286.7771301269531,286.76763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.219008058309555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129720,298.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5987854003906,0.9990000128746032,1.0,0.722084641456604,298.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5982971191406,0.9219707250595092,0.6291002035140991,0.5938898324966431,298.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.598388671875,0.9355972409248352,0.6532009243965149,0.4555097222328186,298.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.59771728515625,0.8488531708717346,0.4930748343467712,0.4672594368457794,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5978698730469,0.8671987056732178,0.5266286134719849,2.3658463954925537,294.5988464355469,284.95001220703125,294.66424560546875,287.1250915527344,294.6625671386719,298.28582763671875,294.6026916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.536534786224365,5.536509990692139,2.4681628929101865e-05,4.284771919250488,1.0,0.0,0.0,358.7940979003906,410.0,229.2593994140625,-0.0,13182.0673828125,1.0,292.9278564453125,293.0791931152344,286.7771301269531,286.76763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.219008058309555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
