time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129780,298.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7669372558594,0.9990000128746032,1.0,0.670967698097229,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7666320800781,0.956289768218994,0.6448729038238525,0.6076068878173828,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7666931152344,0.9678247570991516,0.6675874590873718,0.4646866619586944,298.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7660217285156,0.876650869846344,0.5062457919120789,0.4786080121994018,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7662048339844,0.8958179950714111,0.5395980477333069,2.418596029281616,294.7671203613281,284.95001220703125,294.83319091796875,287.20184326171875,294.8315124511719,298.3293762207031,294.77099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.579839706420898,5.579814910888672,2.506956843717489e-05,4.318361282348633,1.0,0.0,0.0,340.83502197265625,410.0,233.61648559570312,-0.0,13269.7734375,1.0,292.92742919921875,293.0790710449219,286.8165588378906,286.8059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2225257009267807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129840,298.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7669372558594,0.9990000128746032,1.0,0.670967698097229,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7666320800781,0.956289768218994,0.6448729038238525,0.6076068878173828,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7666931152344,0.9678247570991516,0.6675874590873718,0.4646866619586944,298.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7660217285156,0.876650869846344,0.5062457919120789,0.4786080121994018,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7662048339844,0.8958179950714111,0.5395980477333069,2.418596029281616,294.7671203613281,284.95001220703125,294.83319091796875,287.20184326171875,294.8315124511719,298.3293762207031,294.77099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.579839706420898,5.579814910888672,2.506956843717489e-05,4.318361282348633,1.0,0.0,0.0,340.83502197265625,410.0,233.61648559570312,-0.0,13269.7734375,1.0,292.92742919921875,293.0790710449219,286.8165588378906,286.8059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2225257009267807,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129900,298.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8519897460937,0.9990000128746032,1.0,0.6435956954956055,298.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8517761230469,0.9736112356185912,0.6530321836471558,0.6147147417068481,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.85186767578125,0.9834646582603456,0.6750358939170837,0.4694476425647735,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8511962890625,0.8929318189620972,0.5130637288093567,0.4844949841499328,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8513488769531,0.9127888083457948,0.5463663339614868,2.446208477020264,294.8522644042969,284.95001220703125,294.91851806640625,287.2406005859375,294.9168395996094,298.3521728515625,294.85614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.601520538330078,5.601495265960693,2.526483149267733e-05,4.335155487060547,1.0,0.0,0.0,331.75146484375,410.0,235.4478454589844,-0.0,13313.267578125,1.0,292.9272155761719,293.0790100097656,286.837890625,286.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2243245244026184,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12129960,298.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9374389648437,0.9990000128746032,1.0,0.6150645613670349,298.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9373474121094,0.9899349808692932,0.6613487601280212,0.6219693422317505,298.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9374084472656,0.9979853630065918,0.6826521754264832,0.4743162393569946,298.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.936767578125,0.91117662191391,0.5200153589248657,0.4905073046684265,298.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9369506835937,0.9330692887306212,0.5532969832420349,2.4745445251464844,294.9378356933594,284.95001220703125,295.0042724609375,287.2795104980469,295.0025939941406,298.375244140625,294.94171142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6230244636535645,5.6229987144470215,2.5459026801399887e-05,4.351762771606445,1.0,0.0,0.0,322.67657470703125,410.0,237.030029296875,-0.0,13356.275390625,1.0,292.9270324707031,293.0789489746094,286.860107421875,286.8485412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2261444479227066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12130020,298.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.08624267578125,0.9990000128746032,1.0,0.5847017765045166,298.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0862731933594,0.9990000128746032,0.6762343645095825,0.6157191395759583,298.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.08624267578125,0.9990000128746032,0.6969970464706421,0.4547680616378784,298.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.08575439453125,0.93709397315979,0.5322830677032471,0.5014587640762329,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0859069824219,0.9582850337028505,0.5655881762504578,2.5264551639556885,295.0867004394531,284.95001220703125,295.15350341796875,287.3470458984375,295.1518249511719,298.4183959960937,295.0905456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.646100997924805,5.646075248718262,2.5668170565040785e-05,4.369565486907959,1.0,0.0,0.0,313.5694580078125,410.0,239.011947631836,-0.0,13372.9853515625,1.0,292.9266662597656,293.078857421875,286.9005126953125,286.8881530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2293400019407272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12130080,298.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1103820800781,0.9990000128746032,1.0,0.5848619937896729,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1103820800781,0.9990000128746032,0.6786872148513794,0.6158878803253174,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1103820800781,0.9990000128746032,0.6993750929832458,0.4548926949501037,298.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.10986328125,0.9382884502410888,0.5342074036598206,0.5032591819763184,298.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1100158691406,0.959333837032318,0.5675222873687744,2.535019874572754,295.1108703613281,284.95001220703125,295.1767883300781,287.3575439453125,295.1750793457031,298.4259338378906,295.1146545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.64445161819458,5.644425868988037,2.56573021033546e-05,4.369226455688477,1.0,0.0,0.0,313.59234619140625,410.0,240.03097534179688,-0.0,13397.966796875,1.0,292.9266052246094,293.078857421875,286.9070129394531,286.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2298420369625091,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12130140,298.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2599182128906,0.9990000128746032,1.0,0.565324604511261,298.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2599182128906,0.9990000128746032,0.6954366564750671,0.5953140258789062,298.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2599182128906,0.9990000128746032,0.7154425382614136,0.4396969079971313,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2595520019531,0.9581557512283324,0.5469151139259338,0.5147587656974792,298.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2597045898437,0.9769735336303712,0.5803253650665283,2.5898733139038086,295.260498046875,284.95001220703125,295.32666015625,287.4248962402344,295.3249816894531,298.4710693359375,295.2642822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.657790660858154,5.657764911651611,2.5778053895919584e-05,4.379402160644531,1.0,0.0,0.0,307.8989562988281,410.0,241.19168090820312,0.0,13424.0546875,1.0,292.9262390136719,293.0787658691406,287.17156982421875,287.10235595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.596237052581273e-05,4.509268760681152,2.442070484161377,2.0671982765197754,0.0,0.0,-0.0,0.1986901313066482,0.0,19.360088348388672,1866.1585693359373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130200,298.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.283203125,0.9990000128746032,1.0,0.5622057914733887,298.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.283203125,0.9990000128746032,0.6981647610664368,0.5920297503471375,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.283203125,0.9990000128746032,0.7180368900299072,0.4372711777687073,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2828674316406,0.961200475692749,0.5489304065704346,0.5165831446647644,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.28302001953125,0.9796059727668762,0.5823610424995422,2.5985984802246094,295.2838134765625,284.95001220703125,295.3500061035156,287.4353332519531,295.3482971191406,298.4782409667969,295.2876281738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.659868717193604,5.6598429679870605,2.579699867055752e-05,4.381012439727783,1.0,0.0,0.0,307.0099182128906,410.0,241.3412322998047,0.0,13428.10546875,1.0,292.9261779785156,293.0787658691406,287.2039489746094,287.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5982031982275657e-05,4.509501934051514,2.4391701221466064,2.0703318119049072,0.0,0.0,-0.0,0.1992597728967666,0.0,19.360088348388672,1866.064697265625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130260,299.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4564208984375,0.9990000128746032,1.0,0.5383753180503845,298.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4564208984375,0.9990000128746032,0.719295084476471,0.5669351816177368,298.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4564208984375,0.9990000128746032,0.7379859685897827,0.4187363684177398,298.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4562683105469,0.9828053712844848,0.5642373561859131,0.5304462313652039,298.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4563903808594,0.9978667497634888,0.5978736281394958,2.6651108264923096,295.4571228027344,284.95001220703125,295.5232238769531,287.5123291015625,295.5215148925781,298.5325927734375,295.4609069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.675307273864746,5.675281524658203,2.593807221273892e-05,4.392995834350586,1.0,0.0,0.0,300.3783874511719,410.0,241.9592742919922,0.0,13458.3984375,1.0,292.92578125,293.07867431640625,287.3733825683594,287.3321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437273502349853,2.072380304336548,0.0,0.0,-0.0,0.2051229327917099,0.0,19.360088348388672,1866.00341796875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130320,299.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4564208984375,0.9990000128746032,1.0,0.5383753180503845,298.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4564208984375,0.9990000128746032,0.719295084476471,0.5669351816177368,298.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4564208984375,0.9990000128746032,0.7379859685897827,0.4187363684177398,298.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4562683105469,0.9828053712844848,0.5642373561859131,0.5304462313652039,298.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4563903808594,0.9978667497634888,0.5978736281394958,2.6651108264923096,295.4571228027344,284.95001220703125,295.5232238769531,287.5123291015625,295.5215148925781,298.5325927734375,295.4609069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.675307273864746,5.675281524658203,2.593807221273892e-05,4.392995834350586,1.0,0.0,0.0,300.3783874511719,410.0,241.9592742919922,0.0,13458.3984375,1.0,292.92578125,293.07867431640625,287.3733825683594,287.3321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437273502349853,2.072380304336548,0.0,0.0,-0.0,0.2051229327917099,0.0,19.360088348388672,1866.00341796875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130380,299.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295166015625,0.9990000128746032,1.0,0.5337052941322327,298.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295166015625,0.9990000128746032,0.7412444949150085,0.5620173811912537,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295166015625,0.9990000128746032,0.7584584355354309,0.4151041209697723,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6294250488281,0.9925144910812378,0.5800776481628418,0.5450721383094788,298.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295166015625,0.9990000128746032,0.6143132448196411,2.665968418121338,295.6302490234375,284.95001220703125,295.6957092285156,287.5879821777344,295.69403076171875,298.5907287597656,295.6339416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.678193092346191,5.67816686630249,2.596610829641577e-05,4.395602703094482,1.0,0.0,0.0,299.1440124511719,410.0,241.6595001220703,0.0,13463.701171875,1.0,292.92535400390625,293.0785827636719,287.4876403808594,287.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2097922414541244,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130440,299.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295166015625,0.9990000128746032,1.0,0.5337052941322327,298.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295166015625,0.9990000128746032,0.7412444949150085,0.5620173811912537,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295166015625,0.9990000128746032,0.7584584355354309,0.4151041209697723,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6294250488281,0.9925144910812378,0.5800776481628418,0.5450721383094788,298.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295166015625,0.9990000128746032,0.6143132448196411,2.665968418121338,295.6302490234375,284.95001220703125,295.6957092285156,287.5879821777344,295.69403076171875,298.5907287597656,295.6339416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.678193092346191,5.67816686630249,2.596610829641577e-05,4.395602703094482,1.0,0.0,0.0,299.1440124511719,410.0,241.6595001220703,0.0,13463.701171875,1.0,292.92535400390625,293.0785827636719,287.4876403808594,287.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2097922414541244,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130500,299.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,0.532798171043396,298.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,0.7523603439331055,0.5610621571540833,298.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,0.768756091594696,0.414398580789566,298.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154541015625,0.9963786602020264,0.5882307887077332,0.5526078939437866,298.1875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,0.6230405569076538,2.6614372730255127,295.7162170410156,284.95001220703125,295.781494140625,287.6251220703125,295.7798156738281,298.6180419921875,295.71990966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.678757667541504,5.678731441497803,2.597144339233637e-05,4.396079063415527,1.0,0.0,0.0,298.9028015136719,410.0,241.07334899902344,0.0,13464.7236328125,1.0,292.9251403808594,293.0785522460937,287.5350341796875,287.5099792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2118973433971405,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130560,299.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.80108642578125,0.9990000128746032,1.0,0.5320078134536743,298.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.80108642578125,0.9990000128746032,0.7636382579803467,0.5602298378944397,298.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.80108642578125,0.9990000128746032,0.7791901230812073,0.413783848285675,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.80108642578125,0.9990000128746032,0.5965504050254822,0.559224009513855,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.80108642578125,0.9990000128746032,0.6320733428001404,2.657489061355591,295.8017883300781,284.95001220703125,295.8667907714844,287.6617126464844,295.8651428222656,298.6451721191406,295.80548095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679243087768555,5.679217338562012,2.597600905573927e-05,4.396482467651367,1.0,0.0,0.0,298.6919250488281,410.0,240.2783203125,0.0,13465.7275390625,1.0,292.9249267578125,293.0784912109375,287.5787048339844,287.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2139149010181427,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130620,299.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,1.0,0.5318964719772339,298.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,0.7867264747619629,0.5601125955581665,298.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,0.8005380630493164,0.4136972725391388,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,0.6139998435974121,0.5601125955581665,298.265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,0.6509456634521484,2.656933069229126,295.9714660644531,284.95001220703125,296.0357360839844,287.7330322265625,296.0341186523437,298.7003479003906,295.97509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930793762207,5.679281711578369,2.597680941107683e-05,4.396579742431641,1.0,0.0,0.0,298.6662292480469,410.0,237.9962615966797,0.0,13465.771484375,1.0,292.9245300292969,293.07843017578125,287.6589050292969,287.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2177784740924835,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130680,299.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,1.0,0.5318964719772339,298.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,0.7867264747619629,0.5601125955581665,298.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,0.8005380630493164,0.4136972725391388,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,0.6139998435974121,0.5601125955581665,298.265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.97076416015625,0.9990000128746032,0.6509456634521484,2.656933069229126,295.9714660644531,284.95001220703125,296.0357360839844,287.7330322265625,296.0341186523437,298.7003479003906,295.97509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930793762207,5.679281711578369,2.597680941107683e-05,4.396579742431641,1.0,0.0,0.0,298.6662292480469,410.0,237.9962615966797,0.0,13465.771484375,1.0,292.9245300292969,293.07843017578125,287.6589050292969,287.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2177784740924835,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130740,299.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,1.0,0.5318967700004578,298.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,0.8106173872947693,0.5601128935813904,298.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,0.8226199150085449,0.4136974811553955,298.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,0.6326531171798706,0.5601128935813904,298.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,0.6708584427833557,2.6569344997406006,296.1385192871094,284.95001220703125,296.20184326171875,287.80133056640625,296.2002258300781,298.7566223144531,296.14208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679304122924805,5.679277896881104,2.5976843971875496e-05,4.396592617034912,1.0,0.0,0.0,298.6675720214844,410.0,234.79188537597656,0.0,13465.7763671875,1.0,292.9241027832031,293.0783386230469,287.7327880859375,287.7144470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2214821130037307,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130800,299.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,1.0,0.5318967700004578,298.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,0.8106173872947693,0.5601128935813904,298.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,0.8226199150085449,0.4136974811553955,298.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,0.6326531171798706,0.5601128935813904,298.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1378173828125,0.9990000128746032,0.6708584427833557,2.6569344997406006,296.1385192871094,284.95001220703125,296.20184326171875,287.80133056640625,296.2002258300781,298.7566223144531,296.14208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679304122924805,5.679277896881104,2.5976843971875496e-05,4.396592617034912,1.0,0.0,0.0,298.6675720214844,410.0,234.79188537597656,0.0,13465.7763671875,1.0,292.9241027832031,293.0783386230469,287.7327880859375,287.7144470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2214821130037307,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130860,299.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,1.0,0.5318965911865234,298.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,0.835322380065918,0.5601127743721008,298.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,0.8454431295394897,0.4136973619461059,298.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,0.6523593664169312,0.5601127743721008,298.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,0.6917737126350403,2.656933784484864,296.3023376464844,284.95001220703125,296.3644104003906,287.8661499023437,296.3628234863281,298.8141174316406,296.30584716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930269241333,5.679276466369629,2.5976867618737746e-05,4.396599292755127,1.0,0.0,0.0,298.668212890625,410.0,230.4940490722656,0.0,13465.7734375,1.0,292.9236755371094,293.0782470703125,287.8021850585937,287.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2250635623931884,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130920,299.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,1.0,0.5318965911865234,298.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,0.835322380065918,0.5601127743721008,298.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,0.8454431295394897,0.4136973619461059,298.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,0.6523593664169312,0.5601127743721008,298.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3016662597656,0.9990000128746032,0.6917737126350403,2.656933784484864,296.3023376464844,284.95001220703125,296.3644104003906,287.8661499023437,296.3628234863281,298.8141174316406,296.30584716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930269241333,5.679276466369629,2.5976867618737746e-05,4.396599292755127,1.0,0.0,0.0,298.668212890625,410.0,230.4940490722656,0.0,13465.7734375,1.0,292.9236755371094,293.0782470703125,287.8021850585937,287.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2250635623931884,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12130980,299.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,1.0,0.5318965315818787,298.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,0.8609284162521362,0.5601126551628113,298.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,0.8690805435180664,0.4136973023414612,298.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,0.6730596423149109,0.5601126551628113,298.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,0.7138251662254333,2.656933307647705,296.462158203125,284.95001220703125,296.5226745605469,287.9268798828125,296.5211486816406,298.8730773925781,296.4655456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679301738739014,5.6792755126953125,2.597688217065297e-05,4.396604061126709,1.0,0.0,0.0,298.66864013671875,410.0,225.20855712890625,0.0,13465.771484375,1.0,292.9232788085937,293.07818603515625,287.8671875,287.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2285150438547134,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12131040,299.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,1.0,0.5318965315818787,298.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,0.8609284162521362,0.5601126551628113,298.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,0.8690805435180664,0.4136973023414612,298.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,0.6730596423149109,0.5601126551628113,298.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.46148681640625,0.9990000128746032,0.7138251662254333,2.656933307647705,296.462158203125,284.95001220703125,296.5226745605469,287.9268798828125,296.5211486816406,298.8730773925781,296.4655456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679301738739014,5.6792755126953125,2.597688217065297e-05,4.396604061126709,1.0,0.0,0.0,298.66864013671875,410.0,225.20855712890625,0.0,13465.771484375,1.0,292.9232788085937,293.07818603515625,287.8671875,287.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2285150438547134,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12131100,299.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5396728515625,0.9990000128746032,1.0,0.5318964719772339,298.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5396728515625,0.9990000128746032,0.8740941882133484,0.5601125955581665,298.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5396728515625,0.9990000128746032,0.8812229037284851,0.4136972427368164,298.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5396728515625,0.9990000128746032,0.6837533116340637,0.5601125955581665,298.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5396728515625,0.9990000128746032,0.7252984642982483,2.656933069229126,296.5403137207031,284.95001220703125,296.6000061035156,287.95556640625,296.5985107421875,298.9031982421875,296.5436706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300785064697,5.679275035858154,2.5976889446610585e-05,4.396606922149658,1.0,0.0,0.0,298.6688537597656,410.0,222.2483673095703,0.0,13465.7705078125,1.0,292.9230651855469,293.0781555175781,287.8980407714844,287.8825378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.230187326669693,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12131160,299.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165466308594,0.9990000128746032,1.0,0.5318964123725891,298.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165466308594,0.9990000128746032,0.8875122666358948,0.5601125359535217,298.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165466308594,0.9990000128746032,0.8935851454734802,0.413697212934494,298.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165466308594,0.9990000128746032,0.6946690082550049,0.5601125359535217,298.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165466308594,0.9990000128746032,0.7370277047157288,2.656932830810547,296.6171875,284.95001220703125,296.6759948730469,287.9830627441406,296.67449951171875,298.93365478515625,296.6204833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274559020996,2.5976898541557603e-05,4.396609306335449,1.0,0.0,0.0,298.6690979003906,410.0,219.0843200683593,0.0,13465.76953125,1.0,292.9228515625,293.078125,287.9277038574219,287.9127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2318204790353775,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12131220,299.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,1.0,0.5318962931632996,298.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,0.9150151014328004,0.5601124167442322,298.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,0.9188593029975892,0.4136971235275268,298.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,0.7170701622962952,0.5601124167442322,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,0.7610120177268982,2.6569321155548096,296.76690673828125,284.95001220703125,296.8236083984375,288.0341491699219,296.8221740722656,298.9949951171875,296.7700500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679299354553223,5.67927360534668,2.5976914912462234e-05,4.396614074707031,1.0,0.0,0.0,298.6695556640625,410.0,211.8094482421875,0.0,13465.767578125,1.0,292.92242431640625,293.0780334472656,287.98358154296875,287.9698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2349720150232315,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12131280,299.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,1.0,0.5318962931632996,298.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,0.9150151014328004,0.5601124167442322,298.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,0.9188593029975892,0.4136971235275268,298.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,0.7170701622962952,0.5601124167442322,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7662658691406,0.9990000128746032,0.7610120177268982,2.6569321155548096,296.76690673828125,284.95001220703125,296.8236083984375,288.0341491699219,296.8221740722656,298.9949951171875,296.7700500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679299354553223,5.67927360534668,2.5976914912462234e-05,4.396614074707031,1.0,0.0,0.0,298.6695556640625,410.0,211.8094482421875,0.0,13465.767578125,1.0,292.92242431640625,293.0780334472656,287.98358154296875,287.9698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2349720150232315,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12131340,299.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,1.0,0.5318962335586548,298.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,0.9433949589729308,0.5601123571395874,298.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,0.9448432326316832,0.4136970639228821,298.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,0.7402560710906982,0.5601123571395874,298.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,0.7855902910232544,2.6569318771362305,296.9104309082031,284.95001220703125,296.9648132324219,288.07965087890625,296.9634704589844,299.0558776855469,296.9134521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.679272651672363,2.5976925826398656e-05,4.396617889404297,1.0,0.0,0.0,298.6698913574219,410.0,203.5660552978516,0.0,13465.765625,1.0,292.9220275878906,293.0779724121094,288.0015563964844,287.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1388149261474609,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.3679204435845804e-08,4.306670188903809,4.065814971923828,0.2408554553985595,0.0,0.0,-0.0,0.2755375206470489,0.0,19.360090255737305,1900.3465576171875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12131400,299.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,1.0,0.5318962335586548,298.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,0.9433949589729308,0.5601123571395874,298.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,0.9448432326316832,0.4136970639228821,298.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,0.7402560710906982,0.5601123571395874,298.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.90985107421875,0.9990000128746032,0.7855902910232544,2.6569318771362305,296.9104309082031,284.95001220703125,296.9648132324219,288.07965087890625,296.9634704589844,299.0558776855469,296.9134521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.679272651672363,2.5976925826398656e-05,4.396617889404297,1.0,0.0,0.0,298.6698913574219,410.0,203.5660552978516,0.0,13465.765625,1.0,292.9220275878906,293.0779724121094,288.0015563964844,287.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1388149261474609,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.3679204435845804e-08,4.306670188903809,4.065814971923828,0.2408554553985595,0.0,0.0,-0.0,0.2755375206470489,0.0,19.360090255737305,1900.3465576171875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12131460,299.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,1.0,0.53189617395401,298.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,0.9725277423858644,0.5601122975349426,298.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,0.9714453220367432,0.4136970341205597,298.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,0.7642197608947754,0.5601122975349426,298.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,0.8106352090835571,2.656931638717652,297.0471496582031,284.95001220703125,297.0989074707031,288.1190490722656,297.09765625,299.1151733398437,297.0500183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.396620273590088,1.0,0.0,0.0,298.6700744628906,410.0,194.3035888671875,0.0,13465.7646484375,1.0,292.9216003417969,293.0779113769531,288.0116882324219,288.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.038993803041209e-13,4.26592493057251,4.26591157913208,1.303827048104722e-05,0.0,0.0,-0.0,0.2786576151847839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12131520,299.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,1.0,0.53189617395401,298.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,0.9725277423858644,0.5601122975349426,298.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,0.9714453220367432,0.4136970341205597,298.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,0.7642197608947754,0.5601122975349426,298.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.04656982421875,0.9990000128746032,0.8106352090835571,2.656931638717652,297.0471496582031,284.95001220703125,297.0989074707031,288.1190490722656,297.09765625,299.1151733398437,297.0500183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.396620273590088,1.0,0.0,0.0,298.6700744628906,410.0,194.3035888671875,0.0,13465.7646484375,1.0,292.9216003417969,293.0779113769531,288.0116882324219,288.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.038993803041209e-13,4.26592493057251,4.26591157913208,1.303827048104722e-05,0.0,0.0,-0.0,0.2786576151847839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12131580,299.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,1.0,0.53189617395401,299.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,1.0,0.5601122975349426,298.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,0.99860817193985,0.4136970341205597,298.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,0.788956344127655,0.5601122975349426,298.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,0.8360770344734192,2.6569314002990723,297.1763000488281,284.95001220703125,297.2251892089844,288.15185546875,297.2239990234375,299.1723022460937,297.1789855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693674033508e-05,4.396621227264404,1.0,0.0,0.0,298.6701965332031,410.0,184.0841217041016,0.0,13465.7646484375,1.0,292.9211730957031,293.07781982421875,288.0250244140625,288.0214538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032004443521974e-13,4.265924453735352,4.265914440155029,9.78792377281934e-06,0.0,0.0,-0.0,0.2815144658088684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12131640,299.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,1.0,0.53189617395401,299.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,1.0,0.5601122975349426,298.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,0.99860817193985,0.4136970341205597,298.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,0.788956344127655,0.5601122975349426,298.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1757507324219,0.9990000128746032,0.8360770344734192,2.6569314002990723,297.1763000488281,284.95001220703125,297.2251892089844,288.15185546875,297.2239990234375,299.1723022460937,297.1789855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693674033508e-05,4.396621227264404,1.0,0.0,0.0,298.6701965332031,410.0,184.0841217041016,0.0,13465.7646484375,1.0,292.9211730957031,293.07781982421875,288.0250244140625,288.0214538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032004443521974e-13,4.265924453735352,4.265914440155029,9.78792377281934e-06,0.0,0.0,-0.0,0.2815144658088684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12131700,299.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2373046875,0.9990000128746032,1.0,0.53189617395401,299.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2373046875,0.9990000128746032,1.0,0.5601122975349426,298.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2373046875,0.9990000128746032,1.0,0.4136970043182373,298.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2373046875,0.9990000128746032,0.8015363812446594,0.5601122975349426,298.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2373046875,0.9990000128746032,0.8489291667938232,2.6569314002990723,297.23779296875,284.95001220703125,297.2851867675781,288.1656188964844,297.2840270996094,299.1999206542969,297.24041748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.0,0.0,298.67022705078125,410.0,178.6162109375,0.0,13465.7646484375,1.0,292.9209899902344,293.0777893066406,288.0323181152344,288.028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031395664002125e-13,4.265924453735352,4.265914440155029,9.785958354768807e-06,0.0,0.0,-0.0,0.2828924357891083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
