time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131760,299.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2966613769531,0.9990000128746032,1.0,0.53189617395401,299.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2966613769531,0.9990000128746032,1.0,0.5601122379302979,298.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2966613769531,0.9990000128746032,1.0,0.4136970043182373,298.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2966613769531,0.9990000128746032,0.8142285346984863,0.5601122379302979,298.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2966613769531,0.9990000128746032,0.8618603944778442,2.6569314002990723,297.2971496582031,284.95001220703125,297.34295654296875,288.17755126953125,297.3418273925781,299.2268371582031,297.2996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.396622180938721,1.0,0.0,0.0,298.6702575683594,410.0,172.91114807128906,0.0,13465.7646484375,1.0,292.9207763671875,293.0777587890625,288.0398864746094,288.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2842328548431396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12131820,299.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,1.0,0.53189617395401,299.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,1.0,0.5601122379302979,299.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,1.0,0.4136970043182373,298.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,0.8398928046226501,0.5601122379302979,298.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,0.8879368305206299,2.6569314002990723,297.4090576171875,284.95001220703125,297.4514465332031,288.1957092285156,297.450439453125,299.2785339355469,297.4113464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,160.75660705566406,0.0,13465.7646484375,1.0,292.9203491210937,293.07769775390625,288.055419921875,288.0513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2867897152900696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12131880,299.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,1.0,0.53189617395401,299.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,1.0,0.5601122379302979,299.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,1.0,0.4136970043182373,298.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,0.8398928046226501,0.5601122379302979,298.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4085998535156,0.9990000128746032,0.8879368305206299,2.6569314002990723,297.4090576171875,284.95001220703125,297.4514465332031,288.1957092285156,297.450439453125,299.2785339355469,297.4113464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,160.75660705566406,0.0,13465.7646484375,1.0,292.9203491210937,293.07769775390625,288.055419921875,288.0513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2867897152900696,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12131940,299.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.46295166015625,0.9990000128746032,1.0,0.53189617395401,299.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.46295166015625,0.9990000128746032,1.0,0.5601122379302979,299.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.46295166015625,0.9990000128746032,1.0,0.4136970043182373,298.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.46295166015625,0.9990000128746032,0.8533701300621033,0.5601122379302979,298.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.46295166015625,0.9990000128746032,0.901602029800415,2.6569314002990723,297.46337890625,284.95001220703125,297.5039978027344,288.2019958496094,297.5030212402344,299.30419921875,297.465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,154.1820831298828,0.0,13465.7646484375,1.0,292.9201354980469,293.07763671875,288.0634460449219,288.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.288044810295105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132000,299.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5108642578125,0.9990000128746032,1.0,0.53189617395401,299.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5108642578125,0.9990000128746032,1.0,0.5601122379302979,299.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5108642578125,0.9990000128746032,1.0,0.4136970043182373,298.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5108642578125,0.9990000128746032,0.8658726811408997,0.5601122379302979,298.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5108642578125,0.9990000128746032,0.9142665863037108,2.6569314002990723,297.5112609863281,284.95001220703125,297.54998779296875,288.2057800292969,297.54913330078125,299.3272399902344,297.51336669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,147.7709503173828,0.0,13465.7646484375,1.0,292.919921875,293.0776062011719,288.0706787109375,288.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2891599237918854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132060,299.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,1.0,0.53189617395401,299.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,1.0,0.5601122379302979,299.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,1.0,0.4136970043182373,298.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,0.8921073079109192,0.5601122379302979,298.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,0.9408141374588012,2.6569314002990723,297.605712890625,284.95001220703125,297.6420593261719,288.2116394042969,297.64117431640625,299.3729553222656,297.6076965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,137.0587615966797,0.0,13465.7646484375,1.0,292.9195251464844,293.0775451660156,288.0850524902344,288.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2913409173488617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132120,299.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,1.0,0.53189617395401,299.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,1.0,0.5601122379302979,299.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,1.0,0.4136970043182373,298.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,0.8921073079109192,0.5601122379302979,298.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6053161621094,0.9990000128746032,0.9408141374588012,2.6569314002990723,297.605712890625,284.95001220703125,297.6420593261719,288.2116394042969,297.64117431640625,299.3729553222656,297.6076965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702880859375,410.0,137.0587615966797,0.0,13465.7646484375,1.0,292.9195251464844,293.0775451660156,288.0850524902344,288.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2913409173488617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132180,299.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,1.0,0.53189617395401,299.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,1.0,0.5601122379302979,299.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,1.0,0.4136970043182373,298.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,0.9185947179794312,0.5601122379302979,298.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,0.9675965309143066,2.6569314002990723,297.6967468261719,284.95001220703125,297.73162841796875,288.21734619140625,297.7307434082031,299.4161376953125,297.6986694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702575683594,410.0,130.6050262451172,0.0,13465.7646484375,1.0,292.9190979003906,293.0774841308594,288.0985107421875,288.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2933941185474396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132240,299.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,1.0,0.53189617395401,299.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,1.0,0.5601122379302979,299.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,1.0,0.4136970043182373,298.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,0.9185947179794312,0.5601122379302979,298.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.69635009765625,0.9990000128746032,0.9675965309143066,2.6569314002990723,297.6967468261719,284.95001220703125,297.73162841796875,288.21734619140625,297.7307434082031,299.4161376953125,297.6986694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.0,0.0,298.6702575683594,410.0,130.6050262451172,0.0,13465.7646484375,1.0,292.9190979003906,293.0774841308594,288.0985107421875,288.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2933941185474396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132300,299.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.53189617395401,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5601122379302979,299.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.4136970043182373,298.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,0.93193918466568,0.5601122379302979,299.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,0.981083333492279,2.6569314002990723,297.7411499023437,284.95001220703125,297.77545166015625,288.2201538085937,297.7745666503906,299.4369201660156,297.7430725097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.0,0.0,298.6702575683594,410.0,128.1322021484375,0.0,13465.7646484375,1.0,292.9188842773437,293.07745361328125,288.1049194335937,288.1015930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2943871319293976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132360,299.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,1.0,0.53189617395401,299.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,1.0,0.5601122975349426,299.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,1.0,0.4136970043182373,298.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,0.945342183113098,0.5601122975349426,299.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,0.9946258664131165,2.6569314002990723,297.78497314453125,284.95001220703125,297.8186340332031,288.2229309082031,297.8178100585937,299.457275390625,297.786865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.0,0.0,298.67022705078125,410.0,125.86869049072266,0.0,13465.7646484375,1.0,292.918701171875,293.0774230957031,288.1111755371094,288.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2953645586967468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132420,299.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,1.0,0.53189617395401,299.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,1.0,0.5601122975349426,299.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,1.0,0.4136970341205597,299.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,0.9723512530326844,0.5601122975349426,299.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,1.0,2.656931638717652,297.8705749511719,284.95001220703125,297.9031677246094,288.2284545898437,297.9023742675781,299.49664306640625,297.8724060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.39661979675293,1.0,0.0,0.0,298.6700744628906,410.0,121.7198715209961,0.0,13465.765625,1.0,292.91827392578125,293.0773620605469,288.1231384277344,288.1201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2972703874111175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132480,299.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,1.0,0.53189617395401,299.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,1.0,0.5601122975349426,299.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,1.0,0.4136970341205597,299.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,0.9723512530326844,0.5601122975349426,299.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8702087402344,0.9990000128746032,1.0,2.656931638717652,297.8705749511719,284.95001220703125,297.9031677246094,288.2284545898437,297.9023742675781,299.49664306640625,297.8724060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.39661979675293,1.0,0.0,0.0,298.6700744628906,410.0,121.7198715209961,0.0,13465.765625,1.0,292.91827392578125,293.0773620605469,288.1231384277344,288.1201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2972703874111175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132540,300.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,1.0,0.5318962931632996,299.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,1.0,0.5601123571395874,299.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,1.0,0.4136970937252044,299.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,0.9996460676193236,0.5601123571395874,299.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,1.0,2.6569318771362305,297.95361328125,284.95001220703125,297.9851989746094,288.2338562011719,297.9844055175781,299.53436279296875,297.9553527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.396616458892822,1.0,0.0,0.0,298.6697692871094,410.0,117.97982788085938,0.0,13465.7666015625,1.0,292.9178466796875,293.0773010253906,288.13446044921875,288.131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2991142570972442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132600,300.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,1.0,0.5318962931632996,299.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,1.0,0.5601123571395874,299.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,1.0,0.4136970937252044,299.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,0.9996460676193236,0.5601123571395874,299.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9532470703125,0.9990000128746032,1.0,2.6569318771362305,297.95361328125,284.95001220703125,297.9851989746094,288.2338562011719,297.9844055175781,299.53436279296875,297.9553527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.396616458892822,1.0,0.0,0.0,298.6697692871094,410.0,117.97982788085938,0.0,13465.7666015625,1.0,292.9178466796875,293.0773010253906,288.13446044921875,288.131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2991142570972442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132660,300.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,0.5318964123725891,299.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,0.5601125359535217,299.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,0.4136971831321716,299.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,0.5601125359535217,299.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,2.656932592391968,298.0341186523437,284.95001220703125,298.0647277832031,288.2391967773437,298.06396484375,299.5707092285156,298.03582763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.597690217953641e-05,4.396610260009766,1.0,0.0,0.0,298.669189453125,410.0,114.36712646484376,0.0,13465.76953125,1.0,292.9174499511719,293.0772399902344,288.1451721191406,288.1424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3009011447429657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132720,300.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,0.5318964123725891,299.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,0.5601125359535217,299.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,0.4136971831321716,299.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,0.5601125359535217,299.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0337829589844,0.9990000128746032,1.0,2.656932592391968,298.0341186523437,284.95001220703125,298.0647277832031,288.2391967773437,298.06396484375,299.5707092285156,298.03582763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.597690217953641e-05,4.396610260009766,1.0,0.0,0.0,298.669189453125,410.0,114.36712646484376,0.0,13465.76953125,1.0,292.9174499511719,293.0772399902344,288.1451721191406,288.1424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3009011447429657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132780,300.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,0.5318965911865234,299.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,0.560112714767456,299.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,0.4136973321437835,299.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,0.560112714767456,299.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,2.656933546066284,298.11212158203125,284.95001220703125,298.1418151855469,288.2444763183594,298.1410522460937,299.6057434082031,298.11376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679302215576172,5.679276466369629,2.597687125671655e-05,4.396600723266602,1.0,0.0,0.0,298.6683044433594,410.0,110.91276550292967,0.0,13465.7734375,1.0,292.9170227050781,293.0771789550781,288.1553039550781,288.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3026305735111236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132840,300.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,0.5318965911865234,299.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,0.560112714767456,299.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,0.4136973321437835,299.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,0.560112714767456,299.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,1.0,2.656933546066284,298.11212158203125,284.95001220703125,298.1418151855469,288.2444763183594,298.1410522460937,299.6057434082031,298.11376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679302215576172,5.679276466369629,2.597687125671655e-05,4.396600723266602,1.0,0.0,0.0,298.6683044433594,410.0,110.91276550292967,0.0,13465.7734375,1.0,292.9170227050781,293.0771789550781,288.1553039550781,288.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3026305735111236,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132900,300.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1498413085937,0.9990000128746032,1.0,0.531896710395813,299.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1498413085937,0.9990000128746032,1.0,0.5601128339767456,299.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1498413085937,0.9990000128746032,1.0,0.4136974513530731,299.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1498413085937,0.9990000128746032,1.0,0.5601128339767456,299.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1498413085937,0.9990000128746032,1.0,2.656934261322021,298.1501770019531,284.95001220703125,298.1794128417969,288.2471008300781,298.1786804199219,299.62286376953125,298.1517944335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679303646087647,5.679277896881104,2.5976849428843707e-05,4.396594524383545,1.0,0.0,0.0,298.667724609375,410.0,109.1986312866211,0.0,13465.775390625,1.0,292.91680908203125,293.0771484375,288.1601867675781,288.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3034745454788208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12132960,300.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.187255859375,0.9990000128746032,1.0,0.5318968892097473,299.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.187255859375,0.9990000128746032,1.0,0.5601130127906799,299.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.187255859375,0.9990000128746032,1.0,0.4136975705623626,299.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.187255859375,0.9990000128746032,1.0,0.5601130127906799,299.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.187255859375,0.9990000128746032,1.0,2.656934976577759,298.18756103515625,284.95001220703125,298.2164001464844,288.2497253417969,298.21563720703125,299.6396179199219,298.1891784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679305076599121,5.679279327392578,2.597682578198146e-05,4.396586418151856,1.0,0.0,0.0,298.6670227050781,410.0,107.52102661132812,0.0,13465.779296875,1.0,292.9165954589844,293.0771179199219,288.1649169921875,288.1624755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3043037354946136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133020,300.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,0.531897246837616,299.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,0.5601134300231934,299.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,0.4136978685855865,299.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,0.5601134300231934,299.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,2.6569371223449707,298.2607116699219,284.95001220703125,298.2885131835937,288.2549133300781,298.287841796875,299.67242431640625,298.2622375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679309368133545,5.679283618927002,2.5976762117352337e-05,4.396567344665527,1.0,0.0,0.0,298.6652526855469,410.0,104.0438003540039,0.0,13465.787109375,1.0,292.91619873046875,293.0770568847656,288.1741027832031,288.1718139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3059267103672027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133080,300.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,0.531897246837616,299.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,0.5601134300231934,299.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,0.4136978685855865,299.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,0.5601134300231934,299.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2604064941406,0.9990000128746032,1.0,2.6569371223449707,298.2607116699219,284.95001220703125,298.2885131835937,288.2549133300781,298.287841796875,299.67242431640625,298.2622375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679309368133545,5.679283618927002,2.5976762117352337e-05,4.396567344665527,1.0,0.0,0.0,298.6652526855469,410.0,104.0438003540039,0.0,13465.787109375,1.0,292.91619873046875,293.0770568847656,288.1741027832031,288.1718139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3059267103672027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133140,300.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.302978515625,0.9990000128746032,1.0,0.5318975448608398,299.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.302978515625,0.9990000128746032,1.0,0.5601137280464172,299.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.302978515625,0.9990000128746032,1.0,0.4136981070041656,299.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.302978515625,0.9990000128746032,1.0,0.5601137280464172,299.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.302978515625,0.9990000128746032,1.0,2.6569385528564453,298.30328369140625,284.95001220703125,298.33062744140625,288.2580261230469,298.3299255371094,299.6914978027344,298.3048095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679312705993652,5.679286479949951,2.5976716642617248e-05,4.396552562713623,1.0,0.0,0.0,298.6639099121094,410.0,102.03939056396484,0.0,13465.79296875,1.0,292.9159240722656,293.0770263671875,288.1794128417969,288.1771545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3068718314170837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133200,300.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3309631347656,0.9990000128746032,1.0,0.531897783279419,299.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3309631347656,0.9990000128746032,1.0,0.5601139664649963,299.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3309631347656,0.9990000128746032,1.0,0.4136982858181,299.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3309631347656,0.9990000128746032,1.0,0.5601139664649963,299.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3309631347656,0.9990000128746032,1.0,2.6569395065307617,298.3312683105469,284.95001220703125,298.35821533203125,288.26007080078125,298.3575439453125,299.7040405273437,298.332763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679314613342285,5.679288864135742,2.597668208181858e-05,4.396541595458984,1.0,0.0,0.0,298.6629333496094,410.0,100.69165802001952,0.0,13465.796875,1.0,292.915771484375,293.0769958496094,288.1828918457031,288.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3074927628040313,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133260,300.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,0.5318984389305115,299.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,0.5601146817207336,299.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,0.4136987924575805,299.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,0.5601146817207336,299.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,2.656942844390869,298.3994140625,284.95001220703125,298.4254455566406,288.26519775390625,298.4247741699219,299.7344970703125,298.40087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793212890625,5.679295539855957,2.597657839942258e-05,4.396510124206543,1.0,0.0,0.0,298.6600341796875,410.0,97.3159408569336,0.0,13465.810546875,1.0,292.91534423828125,293.07696533203125,288.1912841796875,288.18914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.309006929397583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133320,300.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,0.5318984389305115,299.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,0.5601146817207336,299.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,0.4136987924575805,299.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,0.5601146817207336,299.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3991394042969,0.9990000128746032,1.0,2.656942844390869,298.3994140625,284.95001220703125,298.4254455566406,288.26519775390625,298.4247741699219,299.7344970703125,298.40087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793212890625,5.679295539855957,2.597657839942258e-05,4.396510124206543,1.0,0.0,0.0,298.6600341796875,410.0,97.3159408569336,0.0,13465.810546875,1.0,292.91534423828125,293.07696533203125,288.1912841796875,288.18914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.309006929397583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133380,300.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,0.5318992137908936,299.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,0.5601155161857605,299.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,0.4136993885040283,299.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,0.5601155161857605,299.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,2.6569466590881348,298.4651184082031,284.95001220703125,298.490234375,288.270263671875,298.4895935058594,299.7637634277344,298.4665222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793293952941895,5.679303646087647,2.597645652713254e-05,4.396471977233887,1.0,0.0,0.0,298.65655517578125,410.0,93.94831085205078,0.0,13465.826171875,1.0,292.9149475097656,293.076904296875,288.1993408203125,288.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3104684054851532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133440,300.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,0.5318992137908936,299.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,0.5601155161857605,299.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,0.4136993885040283,299.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,0.5601155161857605,299.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46484375,0.9990000128746032,1.0,2.6569466590881348,298.4651184082031,284.95001220703125,298.490234375,288.270263671875,298.4895935058594,299.7637634277344,298.4665222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793293952941895,5.679303646087647,2.597645652713254e-05,4.396471977233887,1.0,0.0,0.0,298.65655517578125,410.0,93.94831085205078,0.0,13465.826171875,1.0,292.9149475097656,293.076904296875,288.1993408203125,288.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3104684054851532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133500,300.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.49676513671875,0.9990000128746032,1.0,0.531899631023407,299.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.49676513671875,0.9990000128746032,1.0,0.5601159334182739,299.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.49676513671875,0.9990000128746032,1.0,0.4136997163295746,299.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49676513671875,0.9990000128746032,1.0,0.5601159334182739,299.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.49676513671875,0.9990000128746032,1.0,2.6569488048553467,298.4970397949219,284.95001220703125,298.521728515625,288.2727966308594,298.52105712890625,299.7779541015625,298.4984130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679334163665772,5.6793084144592285,2.597638740553521e-05,4.396450519561768,1.0,0.0,0.0,298.6545715332031,410.0,92.2697982788086,0.0,13465.8349609375,1.0,292.91473388671875,293.0768737792969,288.2032470703125,288.20123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3111788630485534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133560,300.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.52813720703125,0.9990000128746032,1.0,0.5319001078605652,299.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.52813720703125,0.9990000128746032,1.0,0.5601164102554321,299.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.52813720703125,0.9990000128746032,1.0,0.4137001037597656,299.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.52813720703125,0.9990000128746032,1.0,0.5601164102554321,299.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.52813720703125,0.9990000128746032,1.0,2.6569511890411377,298.52838134765625,284.95001220703125,298.5526123046875,288.2753295898437,298.5519714355469,299.7919006347656,298.5297241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793389320373535,5.6793131828308105,2.5976314645959064e-05,4.396427631378174,1.0,0.0,0.0,298.6524963378906,410.0,90.60508728027344,0.0,13465.84375,1.0,292.9145202636719,293.07684326171875,288.2070617675781,288.2051086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3118772506713867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133620,300.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,0.5319011211395264,299.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,0.5601174831390381,299.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,0.4137008786201477,299.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,0.5601174831390381,299.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,2.656956195831299,298.5893249511719,284.95001220703125,298.612548828125,288.2803649902344,298.6119689941406,299.819091796875,298.5906066894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.5976154574891552e-05,4.396378040313721,1.0,0.0,0.0,298.6479797363281,410.0,87.13471984863281,0.0,13465.8642578125,1.0,292.9140930175781,293.0768127441406,288.2145690917969,288.2126770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3132379651069641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133680,300.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,0.5319011211395264,299.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,0.5601174831390381,299.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,0.4137008786201477,299.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,0.5601174831390381,299.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.58905029296875,0.9990000128746032,1.0,2.656956195831299,298.5893249511719,284.95001220703125,298.612548828125,288.2803649902344,298.6119689941406,299.819091796875,298.5906066894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.5976154574891552e-05,4.396378040313721,1.0,0.0,0.0,298.6479797363281,410.0,87.13471984863281,0.0,13465.8642578125,1.0,292.9140930175781,293.0768127441406,288.2145690917969,288.2126770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3132379651069641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133740,300.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5319021940231323,299.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5601186752319336,299.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.4137017130851745,299.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5601186752319336,299.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,2.656961679458618,298.647705078125,284.95001220703125,298.6700744628906,288.28533935546875,298.6695251464844,299.84521484375,298.6489562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679360866546631,5.67933464050293,2.597598177089821e-05,4.396324634552002,1.0,0.0,0.0,298.6430969238281,410.0,83.8692626953125,0.0,13465.88671875,1.0,292.9136962890625,293.0767517089844,288.2217712402344,288.219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3145425617694855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
