time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133800,300.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5319021940231323,299.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5601186752319336,299.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.4137017130851745,299.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5601186752319336,299.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,2.656961679458618,298.647705078125,284.95001220703125,298.6700744628906,288.28533935546875,298.6695251464844,299.84521484375,298.6489562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679360866546631,5.67933464050293,2.597598177089821e-05,4.396324634552002,1.0,0.0,0.0,298.6430969238281,410.0,83.8692626953125,0.0,13465.88671875,1.0,292.9136962890625,293.0767517089844,288.2217712402344,288.219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3145425617694855,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133860,300.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,0.5319033861160278,299.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,0.5601198673248291,299.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,0.4137026071548462,299.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,0.5601198673248291,299.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,2.6569674015045166,298.70379638671875,284.95001220703125,298.7252197265625,288.290283203125,298.7247009277344,299.87042236328125,298.7049560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679347038269043,2.5975801690947264e-05,4.396268367767334,1.0,0.0,0.0,298.637939453125,410.0,80.51117706298828,0.0,13465.9091796875,1.0,292.91326904296875,293.0766906738281,288.228759765625,288.2270202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3157989680767059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133920,300.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,0.5319033861160278,299.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,0.5601198673248291,299.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,0.4137026071548462,299.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,0.5601198673248291,299.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7035522460937,0.9990000128746032,1.0,2.6569674015045166,298.70379638671875,284.95001220703125,298.7252197265625,288.290283203125,298.7247009277344,299.87042236328125,298.7049560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679347038269043,2.5975801690947264e-05,4.396268367767334,1.0,0.0,0.0,298.637939453125,410.0,80.51117706298828,0.0,13465.9091796875,1.0,292.91326904296875,293.0766906738281,288.228759765625,288.2270202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3157989680767059,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12133980,300.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5319045186042786,299.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5601211190223694,299.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.4137035310268402,299.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5601211190223694,299.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,2.656973361968994,298.7574157714844,284.95001220703125,298.7779846191406,288.295166015625,298.7774658203125,299.8947448730469,298.758544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679385185241699,5.679358959197998,2.5975616154028103e-05,4.396210670471191,1.0,0.0,0.0,298.6326904296875,410.0,77.22100830078125,0.0,13465.9326171875,1.0,292.912841796875,293.07666015625,288.23553466796875,288.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.317003071308136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134040,300.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5319045186042786,299.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5601211190223694,299.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.4137035310268402,299.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5601211190223694,299.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,2.656973361968994,298.7574157714844,284.95001220703125,298.7779846191406,288.295166015625,298.7774658203125,299.8947448730469,298.758544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679385185241699,5.679358959197998,2.5975616154028103e-05,4.396210670471191,1.0,0.0,0.0,298.6326904296875,410.0,77.22100830078125,0.0,13465.9326171875,1.0,292.912841796875,293.07666015625,288.23553466796875,288.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.317003071308136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134100,300.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5319051146507263,299.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5601217150688171,299.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.413703978061676,299.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5601217150688171,299.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,2.656976222991944,298.7833251953125,284.95001220703125,298.803466796875,288.297607421875,298.8029479980469,299.9065856933594,298.784423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679390907287598,5.679365158081055,2.597552338556852e-05,4.396181583404541,1.0,0.0,0.0,298.63006591796875,410.0,75.57144165039062,0.0,13465.9453125,1.0,292.91265869140625,293.0766296386719,288.2388610839844,288.2371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3175859451293945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134160,300.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8084411621094,0.9990000128746032,1.0,0.5319057106971741,299.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8084411621094,0.9990000128746032,1.0,0.5601223111152649,299.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8084411621094,0.9990000128746032,1.0,0.4137044548988342,299.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8084411621094,0.9990000128746032,1.0,0.5601223111152649,299.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8084411621094,0.9990000128746032,1.0,2.6569790840148926,298.80865478515625,284.95001220703125,298.8283386230469,288.3000183105469,298.8278503417969,299.9182434082031,298.8097229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152973175049,1.0,0.0,0.0,298.62744140625,410.0,73.92866516113281,0.0,13465.95703125,1.0,292.9124450683594,293.0765991210937,288.2421264648437,288.240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3181569576263428,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134220,300.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,0.5319068431854248,299.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,0.5601235628128052,299.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,0.4137053489685058,299.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,0.5601235628128052,299.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,2.656984806060791,298.8574523925781,284.95001220703125,298.8763427734375,288.3048095703125,298.87579345703125,299.9408874511719,298.8584899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679383277893066,2.5975248718168583e-05,4.396096229553223,1.0,0.0,0.0,298.6222839355469,410.0,70.63270568847656,0.0,13465.9794921875,1.0,292.9120178222656,293.0765686035156,288.2485046386719,288.2469177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3192598819732666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134280,300.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,0.5319068431854248,299.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,0.5601235628128052,299.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,0.4137053489685058,299.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,0.5601235628128052,299.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572692871094,0.9990000128746032,1.0,2.656984806060791,298.8574523925781,284.95001220703125,298.8763427734375,288.3048095703125,298.87579345703125,299.9408874511719,298.8584899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679383277893066,2.5975248718168583e-05,4.396096229553223,1.0,0.0,0.0,298.6222839355469,410.0,70.63270568847656,0.0,13465.9794921875,1.0,292.9120178222656,293.0765686035156,288.2485046386719,288.2469177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3192598819732666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134340,300.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.88922119140625,0.9990000128746032,1.0,0.5319076180458069,299.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.88922119140625,0.9990000128746032,1.0,0.5601243376731873,299.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.88922119140625,0.9990000128746032,1.0,0.4137059450149536,299.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.88922119140625,0.9990000128746032,1.0,0.5601243376731873,299.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.88922119140625,0.9990000128746032,1.0,2.6569886207580566,298.889404296875,284.95001220703125,298.9076232910156,288.3080139160156,298.9071655273437,299.9558410644531,298.8904113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417133331299,5.679391384124756,2.5975128664867952e-05,4.396059036254883,1.0,0.0,0.0,298.61883544921875,410.0,68.45931243896484,0.0,13465.9951171875,1.0,292.9117431640625,293.0765380859375,288.2527770996094,288.2511901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3199828267097473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134400,300.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9037780761719,0.9990000128746032,1.0,0.5319079756736755,299.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9037780761719,0.9990000128746032,1.0,0.5601246953010559,299.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9037780761719,0.9990000128746032,1.0,0.4137062132358551,299.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9037780761719,0.9990000128746032,1.0,0.5601246953010559,299.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9037780761719,0.9990000128746032,1.0,2.656990528106689,298.90399169921875,284.95001220703125,298.9219665527344,288.3095092773437,298.92144775390625,299.9627685546875,298.90496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.679394721984863,2.5975072276196443e-05,4.396041393280029,1.0,0.0,0.0,298.61724853515625,410.0,67.40711212158203,0.0,13466.001953125,1.0,292.91162109375,293.0765075683594,288.2547302246094,288.253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3203136622905731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134460,300.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,0.5319090485572815,299.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,0.5601258277893066,299.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,0.4137070477008819,299.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,0.5601258277893066,299.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,2.6569957733154297,298.9481201171875,284.95001220703125,298.9652099609375,288.3141174316406,298.9647216796875,299.9838562011719,298.9490661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988464355469,1.0,0.0,0.0,298.6124267578125,410.0,64.1579818725586,0.0,13466.0244140625,1.0,292.91119384765625,293.07647705078125,288.26080322265625,288.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3213180005550384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134520,300.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,0.5319090485572815,299.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,0.5601258277893066,299.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,0.4137070477008819,299.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,0.5601258277893066,299.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.94793701171875,0.9990000128746032,1.0,2.6569957733154297,298.9481201171875,284.95001220703125,298.9652099609375,288.3141174316406,298.9647216796875,299.9838562011719,298.9490661621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988464355469,1.0,0.0,0.0,298.6124267578125,410.0,64.1579818725586,0.0,13466.0244140625,1.0,292.91119384765625,293.07647705078125,288.26080322265625,288.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3213180005550384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134580,300.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,0.5319100618362427,300.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,0.5601269602775574,299.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,0.4137078523635864,299.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,0.5601269602775574,299.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,2.65700101852417,298.98992919921875,284.95001220703125,299.0061340332031,288.3186340332031,299.00567626953125,300.00421142578125,298.9908142089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.59747394011356e-05,4.395937919616699,1.0,0.0,0.0,298.6077880859375,410.0,60.91017150878906,0.0,13466.044921875,1.0,292.9107666015625,293.076416015625,288.2667236328125,288.2652282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3222732245922088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134640,300.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,0.5319100618362427,300.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,0.5601269602775574,299.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,0.4137078523635864,299.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,0.5601269602775574,299.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.98974609375,0.9990000128746032,1.0,2.65700101852417,298.98992919921875,284.95001220703125,299.0061340332031,288.3186340332031,299.00567626953125,300.00421142578125,298.9908142089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.59747394011356e-05,4.395937919616699,1.0,0.0,0.0,298.6077880859375,410.0,60.91017150878906,0.0,13466.044921875,1.0,292.9107666015625,293.076416015625,288.2667236328125,288.2652282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3222732245922088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134700,300.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.00982666015625,0.9990000128746032,1.0,0.5319105982780457,300.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.00982666015625,0.9990000128746032,1.0,0.5601274967193604,299.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.00982666015625,0.9990000128746032,1.0,0.4137082397937774,299.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.00982666015625,0.9990000128746032,1.0,0.5601274967193604,299.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.00982666015625,0.9990000128746032,1.0,2.65700364112854,299.010009765625,284.95001220703125,299.0257263183594,288.32086181640625,299.0253295898437,300.0141296386719,299.0108642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679421901702881,2.597465936560184e-05,4.395913124084473,1.0,0.0,0.0,298.60552978515625,410.0,59.31062698364258,0.0,13466.0546875,1.0,292.9105529785156,293.0763854980469,288.2696228027344,288.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3227332234382629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134760,300.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.029296875,0.9990000128746032,1.0,0.5319110751152039,300.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.029296875,0.9990000128746032,1.0,0.5601279735565186,299.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.029296875,0.9990000128746032,1.0,0.4137086272239685,299.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.029296875,0.9990000128746032,1.0,0.5601279735565186,299.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.029296875,0.9990000128746032,1.0,2.657006025314331,299.0294494628906,284.95001220703125,299.0447082519531,288.3230285644531,299.0443420410156,300.0238647460937,299.0303039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427146911621,2.597458296804689e-05,4.395888805389404,1.0,0.0,0.0,298.60333251953125,410.0,57.66517639160156,0.0,13466.064453125,1.0,292.9103698730469,293.0763854980469,288.2724914550781,288.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3231809139251709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134820,300.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,0.5319120287895203,300.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,0.5601289868354797,299.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,0.4137093722820282,299.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,0.5601289868354797,299.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,2.657010793685913,299.0665283203125,284.95001220703125,299.0809631347656,288.3273010253906,299.0805358886719,300.0427551269531,299.0672912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.597443017293699e-05,4.3958420753479,1.0,0.0,0.0,298.5990295410156,410.0,54.3643798828125,0.0,13466.083984375,1.0,292.9099426269531,293.0763244628906,288.278076171875,288.2767028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.32403764128685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134880,300.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,0.5319120287895203,300.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,0.5601289868354797,299.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,0.4137093722820282,299.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,0.5601289868354797,299.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0663757324219,0.9990000128746032,1.0,2.657010793685913,299.0665283203125,284.95001220703125,299.0809631347656,288.3273010253906,299.0805358886719,300.0427551269531,299.0672912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.597443017293699e-05,4.3958420753479,1.0,0.0,0.0,298.5990295410156,410.0,54.3643798828125,0.0,13466.083984375,1.0,292.9099426269531,293.0763244628906,288.278076171875,288.2767028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.32403764128685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12134940,300.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,0.5319129824638367,300.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,0.5601300001144409,299.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,0.4137100875377655,299.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,0.5601300001144409,299.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,2.657015323638916,299.101318359375,284.95001220703125,299.1148986816406,288.3314208984375,299.1144714355469,300.0609130859375,299.10205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679446697235107,2.5974284653784707e-05,4.395796298980713,1.0,0.0,0.0,298.5948791503906,410.0,51.16830062866211,0.0,13466.1025390625,1.0,292.9095153808594,293.0762939453125,288.2835388183594,288.2821960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3248452544212341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135000,300.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,0.5319129824638367,300.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,0.5601300001144409,299.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,0.4137100875377655,299.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,0.5601300001144409,299.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1011657714844,0.9990000128746032,1.0,2.657015323638916,299.101318359375,284.95001220703125,299.1148986816406,288.3314208984375,299.1144714355469,300.0609130859375,299.10205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679446697235107,2.5974284653784707e-05,4.395796298980713,1.0,0.0,0.0,298.5948791503906,410.0,51.16830062866211,0.0,13466.1025390625,1.0,292.9095153808594,293.0762939453125,288.2835388183594,288.2821960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3248452544212341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135060,300.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,0.5319138765335083,300.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,0.5601308941841125,299.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,0.4137107729911804,299.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,0.5601308941841125,299.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,2.657019853591919,299.1338806152344,284.95001220703125,299.1465148925781,288.3353576660156,299.14617919921875,300.0783996582031,299.1345520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.0,0.0,298.5909118652344,410.0,47.93856048583984,0.0,13466.12109375,1.0,292.9091186523437,293.07623291015625,288.28887939453125,288.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3256063759326935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135120,300.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,0.5319138765335083,300.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,0.5601308941841125,299.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,0.4137107729911804,299.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,0.5601308941841125,299.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1337280273437,0.9990000128746032,1.0,2.657019853591919,299.1338806152344,284.95001220703125,299.1465148925781,288.3353576660156,299.14617919921875,300.0783996582031,299.1345520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.0,0.0,298.5909118652344,410.0,47.93856048583984,0.0,13466.12109375,1.0,292.9091186523437,293.07623291015625,288.28887939453125,288.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3256063759326935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135180,300.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,0.5319147109985352,300.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,0.5601317882537842,299.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,0.4137114286422729,299.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,0.5601317882537842,299.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,2.6570241451263428,299.1640625,284.95001220703125,299.1758117675781,288.3391418457031,299.175537109375,300.0950012207031,299.1647033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597401180537417e-05,4.395711421966553,1.0,0.0,0.0,298.5871276855469,410.0,44.70085144042969,0.0,13466.1376953125,1.0,292.90869140625,293.0762023925781,288.2940368652344,288.2927551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3263179361820221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135240,300.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,0.5319147109985352,300.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,0.5601317882537842,299.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,0.4137114286422729,299.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,0.5601317882537842,299.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1639404296875,0.9990000128746032,1.0,2.6570241451263428,299.1640625,284.95001220703125,299.1758117675781,288.3391418457031,299.175537109375,300.0950012207031,299.1647033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597401180537417e-05,4.395711421966553,1.0,0.0,0.0,298.5871276855469,410.0,44.70085144042969,0.0,13466.1376953125,1.0,292.90869140625,293.0762023925781,288.2940368652344,288.2927551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3263179361820221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135300,300.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1781616210937,0.9990000128746032,1.0,0.5319151282310486,300.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1781616210937,0.9990000128746032,1.0,0.5601322054862976,299.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1781616210937,0.9990000128746032,1.0,0.4137117564678192,299.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1781616210937,0.9990000128746032,1.0,0.5601322054862976,299.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1781616210937,0.9990000128746032,1.0,2.657026052474976,299.17828369140625,284.95001220703125,299.1896057128906,288.3409423828125,299.1893005371094,300.1029968261719,299.17889404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679494857788086,5.679469108581543,2.597394814074505e-05,4.395691871643066,1.0,0.0,0.0,298.5853271484375,410.0,43.09541702270508,0.0,13466.1455078125,1.0,292.9084777832031,293.076171875,288.29656982421875,288.2952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3266547918319702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135360,300.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1918334960937,0.9990000128746032,1.0,0.5319154858589172,300.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1918334960937,0.9990000128746032,1.0,0.560132622718811,299.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1918334960937,0.9990000128746032,1.0,0.4137120544910431,299.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1918334960937,0.9990000128746032,1.0,0.560132622718811,299.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1918334960937,0.9990000128746032,1.0,2.6570279598236084,299.1919250488281,284.95001220703125,299.20281982421875,288.3426818847656,299.2025451660156,300.1108093261719,299.1925048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388811409473e-05,4.395672798156738,1.0,0.0,0.0,298.5836181640625,410.0,41.50889205932617,0.0,13466.1533203125,1.0,292.90826416015625,293.076171875,288.2990417480469,288.2978210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3269799649715423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135420,300.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,0.5319162011146545,300.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,0.5601333379745483,299.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,0.413712590932846,299.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,0.5601333379745483,299.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,2.657031536102295,299.217529296875,284.95001220703125,299.2275390625,288.34600830078125,299.2273254394531,300.1258850097656,299.21807861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.679480075836182,2.597377897473052e-05,4.395638942718506,1.0,0.0,0.0,298.5805053710937,410.0,38.33887100219727,0.0,13466.1669921875,1.0,292.9078674316406,293.0761108398437,288.30389404296875,288.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.327593594789505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135480,300.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,0.5319162011146545,300.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,0.5601333379745483,299.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,0.413712590932846,299.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,0.5601333379745483,299.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2174377441406,0.9990000128746032,1.0,2.657031536102295,299.217529296875,284.95001220703125,299.2275390625,288.34600830078125,299.2273254394531,300.1258850097656,299.21807861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.679480075836182,2.597377897473052e-05,4.395638942718506,1.0,0.0,0.0,298.5805053710937,410.0,38.33887100219727,0.0,13466.1669921875,1.0,292.9078674316406,293.0761108398437,288.30389404296875,288.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.327593594789505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135540,300.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,0.531916618347168,300.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,0.5601338148117065,299.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,0.4137129187583923,299.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,0.5601338148117065,299.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2353515625,0.9990000128746032,1.0,2.657033681869507,299.2354431152344,284.95001220703125,299.24481201171875,288.3483581542969,299.2445983886719,300.13690185546875,299.2359313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679484844207764,2.5973708034143783e-05,4.3956170082092285,1.0,0.0,0.0,298.5784912109375,410.0,35.91642761230469,0.0,13466.1767578125,1.0,292.90753173828125,293.0760803222656,288.30743408203125,288.3062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3280273675918579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135600,300.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2407531738281,0.9990000128746032,1.0,0.5319167375564575,300.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2407531738281,0.9990000128746032,1.0,0.5601339340209961,299.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2407531738281,0.9990000128746032,1.0,0.4137130379676819,299.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2407531738281,0.9990000128746032,1.0,0.5601339340209961,299.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2407531738281,0.9990000128746032,1.0,2.657034397125244,299.2408447265625,284.95001220703125,299.25,288.3490905761719,299.2497863769531,300.1402893066406,299.2413330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.0,0.0,298.57794189453125,410.0,35.152732849121094,0.0,13466.1787109375,1.0,292.9074401855469,293.0760803222656,288.3085327148437,288.3074035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3281587958335876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135660,300.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,0.5319172143936157,300.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,0.5601344704627991,299.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,0.4137133955955505,299.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,0.5601344704627991,299.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,2.657036781311035,299.2626647949219,284.95001220703125,299.27130126953125,288.3548583984375,299.2710876464844,300.15411376953125,299.2631530761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.67949104309082,2.5973611627705395e-05,4.395586967468262,1.0,0.0,0.0,298.57574462890625,410.0,32.74885940551758,0.0,13466.1884765625,1.0,292.90704345703125,293.0760498046875,288.3132019042969,288.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3286855220794678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135720,300.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,0.5319172143936157,300.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,0.5601344704627991,299.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,0.4137133955955505,299.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,0.5601344704627991,299.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2625732421875,0.9990000128746032,1.0,2.657036781311035,299.2626647949219,284.95001220703125,299.27130126953125,288.3548583984375,299.2710876464844,300.15411376953125,299.2631530761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.67949104309082,2.5973611627705395e-05,4.395586967468262,1.0,0.0,0.0,298.57574462890625,410.0,32.74885940551758,0.0,13466.1884765625,1.0,292.90704345703125,293.0760498046875,288.3132019042969,288.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3286855220794678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135780,300.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,0.5319176912307739,300.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,0.5601349472999573,299.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,0.4137137532234192,299.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,0.5601349472999573,299.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,2.657038927078247,299.2841796875,284.95001220703125,299.2925720214844,288.36602783203125,299.2923583984375,300.1675109863281,299.2846374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.679495811462402,2.5973538868129253e-05,4.395564556121826,1.0,0.0,0.0,298.5736999511719,410.0,31.581523895263672,0.0,13466.1982421875,1.0,292.9066162109375,293.07598876953125,288.3183898925781,288.3170471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3291960954666137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135840,300.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,0.5319176912307739,300.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,0.5601349472999573,299.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,0.4137137532234192,299.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,0.5601349472999573,299.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2840881347656,0.9990000128746032,1.0,2.657038927078247,299.2841796875,284.95001220703125,299.2925720214844,288.36602783203125,299.2923583984375,300.1675109863281,299.2846374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.679495811462402,2.5973538868129253e-05,4.395564556121826,1.0,0.0,0.0,298.5736999511719,410.0,31.581523895263672,0.0,13466.1982421875,1.0,292.9066162109375,293.07598876953125,288.3183898925781,288.3170471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3291960954666137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
