time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135900,300.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,0.531917929649353,300.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,0.5601351857185364,299.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,0.4137139320373535,299.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,0.5601351857185364,299.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2947692871094,0.9990000128746032,1.0,2.6570401191711426,299.2948608398437,284.95001220703125,299.3031921386719,288.3735656738281,299.302978515625,300.1740417480469,299.2953186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.597350612631999e-05,4.395554065704346,1.0,0.0,0.0,298.57275390625,410.0,31.27402877807617,0.0,13466.2021484375,1.0,292.9064025878906,293.07598876953125,288.3213195800781,288.3198547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3294509053230285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12135960,300.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.305419921875,0.9990000128746032,1.0,0.5319181084632874,300.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.305419921875,0.9990000128746032,1.0,0.5601353645324707,299.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.305419921875,0.9990000128746032,1.0,0.4137140810489654,299.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.305419921875,0.9990000128746032,1.0,0.5601353645324707,299.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.305419921875,0.9990000128746032,1.0,2.657041072845459,299.3055114746094,284.95001220703125,299.3138122558594,288.3822937011719,299.3135986328125,300.1805419921875,299.30596923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597347156552132e-05,4.395543575286865,1.0,0.0,0.0,298.5718078613281,410.0,31.06822204589844,0.0,13466.2060546875,1.0,292.9061889648437,293.0759582519531,288.3245544433594,288.3229675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3297077417373657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136020,300.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,0.5319185256958008,300.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,0.5601357817649841,299.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,0.4137144088745117,299.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,0.5601357817649841,299.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,2.657043218612671,299.3267517089844,284.95001220703125,299.3349914550781,288.4032592773437,299.33477783203125,300.193359375,299.32720947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.67950439453125,2.59734097198816e-05,4.395524024963379,1.0,0.0,0.0,298.5700378417969,410.0,30.81129264831543,0.0,13466.2138671875,1.0,292.9057922363281,293.075927734375,288.3321533203125,288.3301696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3302311301231384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136080,300.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,0.5319185256958008,300.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,0.5601357817649841,299.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,0.4137144088745117,299.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,0.5601357817649841,299.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.32666015625,0.9990000128746032,1.0,2.657043218612671,299.3267517089844,284.95001220703125,299.3349914550781,288.4032592773437,299.33477783203125,300.193359375,299.32720947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.67950439453125,2.59734097198816e-05,4.395524024963379,1.0,0.0,0.0,298.5700378417969,410.0,30.81129264831543,0.0,13466.2138671875,1.0,292.9057922363281,293.075927734375,288.3321533203125,288.3301696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3302311301231384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136140,300.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,0.5319188833236694,300.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,0.5601361989974976,299.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,0.4137146770954132,299.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,0.5601361989974976,299.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,2.6570448875427246,299.3479309082031,284.95001220703125,299.35614013671875,288.42852783203125,299.3559265136719,300.2059936523437,299.348388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508209228516,2.5973351512220688e-05,4.395506381988525,1.0,0.0,0.0,298.5683898925781,410.0,30.662357330322266,0.0,13466.2216796875,1.0,292.9053649902344,293.0758972167969,288.3414306640625,288.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3307717740535736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136200,300.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,0.5319188833236694,300.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,0.5601361989974976,299.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,0.4137146770954132,299.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,0.5601361989974976,299.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.34783935546875,0.9990000128746032,1.0,2.6570448875427246,299.3479309082031,284.95001220703125,299.35614013671875,288.42852783203125,299.3559265136719,300.2059936523437,299.348388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508209228516,2.5973351512220688e-05,4.395506381988525,1.0,0.0,0.0,298.5683898925781,410.0,30.662357330322266,0.0,13466.2216796875,1.0,292.9053649902344,293.0758972167969,288.3414306640625,288.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3307717740535736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136260,300.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,0.5319191813468933,300.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,0.5601365566253662,299.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,0.4137149453163147,299.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,0.5601365566253662,299.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,2.6570465564727783,299.3690490722656,284.95001220703125,299.3772277832031,288.4577331542969,299.37701416015625,300.218505859375,299.3695068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.597330058051739e-05,4.3954901695251465,1.0,0.0,0.0,298.5669250488281,410.0,30.557016372680664,0.0,13466.228515625,1.0,292.9049377441406,293.0758361816406,288.352783203125,288.3498229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3313348889350891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136320,300.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,0.5319191813468933,300.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,0.5601365566253662,299.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,0.4137149453163147,299.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,0.5601365566253662,299.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.36895751953125,0.9990000128746032,1.0,2.6570465564727783,299.3690490722656,284.95001220703125,299.3772277832031,288.4577331542969,299.37701416015625,300.218505859375,299.3695068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.597330058051739e-05,4.3954901695251465,1.0,0.0,0.0,298.5669250488281,410.0,30.557016372680664,0.0,13466.228515625,1.0,292.9049377441406,293.0758361816406,288.352783203125,288.3498229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3313348889350891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136380,300.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,0.5319194793701172,300.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,0.5601368546485901,299.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,0.4137151539325714,299.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,0.5601368546485901,299.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,2.657047986984253,299.3901062011719,284.95001220703125,299.39825439453125,288.4905090332031,299.3980407714844,300.2308959960937,299.3905639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.6795148849487305,2.59732551057823e-05,4.3954758644104,1.0,0.0,0.0,298.56561279296875,410.0,30.462060928344727,0.0,13466.234375,1.0,292.904541015625,293.0758056640625,288.36602783203125,288.3625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3319188952445984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136440,300.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,0.5319194793701172,300.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,0.5601368546485901,299.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,0.4137151539325714,299.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,0.5601368546485901,299.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3900146484375,0.9990000128746032,1.0,2.657047986984253,299.3901062011719,284.95001220703125,299.39825439453125,288.4905090332031,299.3980407714844,300.2308959960937,299.3905639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.6795148849487305,2.59732551057823e-05,4.3954758644104,1.0,0.0,0.0,298.56561279296875,410.0,30.462060928344727,0.0,13466.234375,1.0,292.904541015625,293.0758056640625,288.36602783203125,288.3625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3319188952445984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136500,300.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.5319195985794067,300.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.5601369738578796,300.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.4137152731418609,299.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.5601369738578796,299.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,2.6570487022399902,299.4006042480469,284.95001220703125,299.40875244140625,288.50811767578125,299.4085388183594,300.237060546875,299.40106201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679516315460205,2.597323509689886e-05,4.395469665527344,1.0,0.0,0.0,298.5650634765625,410.0,30.41449546813965,0.0,13466.236328125,1.0,292.9043273925781,293.0757751464844,288.37353515625,288.3697204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3322206139564514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136560,300.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4110107421875,0.9990000128746032,1.0,0.5319197177886963,300.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4110107421875,0.9990000128746032,1.0,0.5601370930671692,300.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4110107421875,0.9990000128746032,1.0,0.4137153625488281,299.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4110107421875,0.9990000128746032,1.0,0.5601370930671692,299.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4110107421875,0.9990000128746032,1.0,2.6570491790771484,299.4111022949219,284.95001220703125,299.4192199707031,288.5264892578125,299.41900634765625,300.2431945800781,299.4115295410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543495178223,5.6795172691345215,2.5973216907004822e-05,4.395463943481445,1.0,0.0,0.0,298.5645446777344,410.0,30.368030548095703,0.0,13466.2392578125,1.0,292.90411376953125,293.0757751464844,288.3816223144531,288.37750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3325288295745849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136620,300.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,0.5319199562072754,300.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,0.5601373314857483,300.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,0.41371551156044,299.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,0.5601373314857483,299.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,2.657050132751465,299.4320068359375,284.95001220703125,299.4400939941406,288.5652770996094,299.4399108886719,300.25543212890625,299.4324645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.395454406738281,1.0,0.0,0.0,298.5636901855469,410.0,30.27094078063965,0.0,13466.2431640625,1.0,292.9036865234375,293.07574462890625,288.3995666503906,288.39483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3331653475761413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136680,300.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,0.5319199562072754,300.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,0.5601373314857483,300.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,0.41371551156044,299.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,0.5601373314857483,299.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4319152832031,0.9990000128746032,1.0,2.657050132751465,299.4320068359375,284.95001220703125,299.4400939941406,288.5652770996094,299.4399108886719,300.25543212890625,299.4324645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.395454406738281,1.0,0.0,0.0,298.5636901855469,410.0,30.27094078063965,0.0,13466.2431640625,1.0,292.9036865234375,293.07574462890625,288.3995666503906,288.39483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3331653475761413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136740,300.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494323730469,0.9990000128746032,1.0,0.5319200754165649,300.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494323730469,0.9990000128746032,1.0,0.5601374506950378,300.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494323730469,0.9990000128746032,1.0,0.4137156009674072,299.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494323730469,0.9990000128746032,1.0,0.5601374506950378,299.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4494323730469,0.9990000128746032,1.0,2.657050848007202,299.44952392578125,284.95001220703125,299.45758056640625,288.5997314453125,299.4573974609375,300.265625,299.449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520606994629,2.597316779429093e-05,4.395448684692383,1.0,0.0,0.0,298.56317138671875,410.0,30.18372917175293,0.0,13466.2451171875,1.0,292.9033508300781,293.07568359375,288.4165344238281,288.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3337206542491913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136800,300.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4527587890625,0.9990000128746032,1.0,0.5319200754165649,300.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4527587890625,0.9990000128746032,1.0,0.5601374506950378,300.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4527587890625,0.9990000128746032,1.0,0.4137156009674072,299.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4527587890625,0.9990000128746032,1.0,0.5601374506950378,299.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4527587890625,0.9990000128746032,1.0,2.657050848007202,299.4528503417969,284.95001220703125,299.4609069824219,288.6064758300781,299.4607238769531,300.267578125,299.4532775878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973164156312123e-05,4.395447731018066,1.0,0.0,0.0,298.5630798339844,410.0,30.16654396057129,0.0,13466.2451171875,1.0,292.9032897949219,293.07568359375,288.419921875,288.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3338283598423004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136860,300.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,0.5319201350212097,300.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,0.5601375102996826,300.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,0.413715660572052,299.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,0.5601375102996826,299.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,2.6570513248443604,299.4736022949219,284.95001220703125,299.48162841796875,288.6497497558594,299.4814453125,300.2796630859375,299.4740295410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521560668945,2.59731532423757e-05,4.395444393157959,1.0,0.0,0.0,298.562744140625,410.0,30.053184509277344,0.0,13466.2470703125,1.0,292.9028625488281,293.0756530761719,288.44256591796875,288.4366149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3345170021057129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136920,300.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,0.5319201350212097,300.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,0.5601375102996826,300.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,0.413715660572052,299.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,0.5601375102996826,299.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4735107421875,0.9990000128746032,1.0,2.6570513248443604,299.4736022949219,284.95001220703125,299.48162841796875,288.6497497558594,299.4814453125,300.2796630859375,299.4740295410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521560668945,2.59731532423757e-05,4.395444393157959,1.0,0.0,0.0,298.562744140625,410.0,30.053184509277344,0.0,13466.2470703125,1.0,292.9028625488281,293.0756530761719,288.44256591796875,288.4366149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3345170021057129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12136980,300.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,0.5319201350212097,300.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,0.5601375102996826,300.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,0.4137156903743744,299.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,0.5601375102996826,299.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,2.6570513248443604,299.4942626953125,284.95001220703125,299.50225830078125,288.6946716308594,299.5020446777344,300.2917175292969,299.49468994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679521560668945,2.597315142338629e-05,4.395443439483643,1.0,0.0,0.0,298.56268310546875,410.0,29.93072509765625,0.0,13466.2470703125,1.0,292.9024658203125,293.0756225585937,288.4675598144531,288.46099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3352319300174713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137040,300.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,0.5319201350212097,300.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,0.5601375102996826,300.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,0.4137156903743744,299.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,0.5601375102996826,299.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4941711425781,0.9990000128746032,1.0,2.6570513248443604,299.4942626953125,284.95001220703125,299.50225830078125,288.6946716308594,299.5020446777344,300.2917175292969,299.49468994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679521560668945,2.597315142338629e-05,4.395443439483643,1.0,0.0,0.0,298.56268310546875,410.0,29.93072509765625,0.0,13466.2470703125,1.0,292.9024658203125,293.0756225585937,288.4675598144531,288.46099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3352319300174713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137100,300.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.50445556640625,0.9990000128746032,1.0,0.5319201350212097,300.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.50445556640625,0.9990000128746032,1.0,0.5601375102996826,300.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.50445556640625,0.9990000128746032,1.0,0.413715660572052,299.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.50445556640625,0.9990000128746032,1.0,0.5601375102996826,299.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.50445556640625,0.9990000128746032,1.0,2.6570513248443604,299.5045471191406,284.95001220703125,299.5125427246094,288.7176513671875,299.5123291015625,300.2977294921875,299.5049743652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521560668945,2.59731532423757e-05,4.395444393157959,1.0,0.0,0.0,298.562744140625,410.0,29.867828369140625,0.0,13466.2470703125,1.0,292.9022521972656,293.0755920410156,288.4808654785156,288.4739990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3355982899665832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137160,300.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5147399902344,0.9990000128746032,1.0,0.5319201350212097,300.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5147399902344,0.9990000128746032,1.0,0.5601375102996826,300.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5147399902344,0.9990000128746032,1.0,0.4137156307697296,299.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5147399902344,0.9990000128746032,1.0,0.5601375102996826,299.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5147399902344,0.9990000128746032,1.0,2.657051086425781,299.5148010253906,284.95001220703125,299.5227966308594,288.7408752441406,299.5225830078125,300.3037414550781,299.5152587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521083831787,2.597315688035451e-05,4.395445823669434,1.0,0.0,0.0,298.5628662109375,410.0,29.80070304870605,0.0,13466.24609375,1.0,292.90203857421875,293.0755920410156,288.4947204589844,288.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3359708786010742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137220,300.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,0.5319200158119202,300.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,0.5601373910903931,300.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,0.4137155711650848,299.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,0.5601373910903931,299.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,2.657050609588623,299.5352783203125,284.95001220703125,299.543212890625,288.7879943847656,299.5429992675781,300.3157043457031,299.53570556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520130157471,2.597317325125914e-05,4.395450592041016,1.0,0.0,0.0,298.56329345703125,410.0,29.660125732421875,0.0,13466.244140625,1.0,292.901611328125,293.0755310058594,288.5240478515625,288.5163879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3367336988449096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137280,300.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,0.5319200158119202,300.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,0.5601373910903931,300.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,0.4137155711650848,299.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,0.5601373910903931,299.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5351867675781,0.9990000128746032,1.0,2.657050609588623,299.5352783203125,284.95001220703125,299.543212890625,288.7879943847656,299.5429992675781,300.3157043457031,299.53570556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520130157471,2.597317325125914e-05,4.395450592041016,1.0,0.0,0.0,298.56329345703125,410.0,29.660125732421875,0.0,13466.244140625,1.0,292.901611328125,293.0755310058594,288.5240478515625,288.5163879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3367336988449096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137340,300.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,0.5319198966026306,300.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,0.5601372122764587,300.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,0.4137154519557953,299.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,0.5601372122764587,299.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,2.6570498943328857,299.5556030273437,284.95001220703125,299.5635070800781,288.83563232421875,299.56329345703125,300.3276672363281,299.5560607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544448852539,5.679518699645996,2.5973195079131983e-05,4.395457744598389,1.0,0.0,0.0,298.56396484375,410.0,29.51348304748535,0.0,13466.2412109375,1.0,292.9012145996094,293.07550048828125,288.5553283691406,288.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3375179171562195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137400,300.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,0.5319198966026306,300.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,0.5601372122764587,300.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,0.4137154519557953,299.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,0.5601372122764587,299.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5555114746094,0.9990000128746032,1.0,2.6570498943328857,299.5556030273437,284.95001220703125,299.5635070800781,288.83563232421875,299.56329345703125,300.3276672363281,299.5560607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544448852539,5.679518699645996,2.5973195079131983e-05,4.395457744598389,1.0,0.0,0.0,298.56396484375,410.0,29.51348304748535,0.0,13466.2412109375,1.0,292.9012145996094,293.07550048828125,288.5553283691406,288.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3375179171562195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137460,300.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,0.5319196581840515,300.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,0.5601370334625244,300.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,0.4137153029441833,299.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,0.5601370334625244,299.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,2.6570489406585693,299.5758361816406,284.95001220703125,299.58367919921875,288.8833923339844,299.58349609375,300.339599609375,299.5762939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516792297363,2.5973226001951844e-05,4.3954668045043945,1.0,0.0,0.0,298.5647888183594,410.0,29.350805282592773,0.0,13466.2373046875,1.0,292.9007873535156,293.0754699707031,288.5882263183594,288.5795593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3383201658725738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137520,300.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,0.5319196581840515,300.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,0.5601370334625244,300.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,0.4137153029441833,299.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,0.5601370334625244,299.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5757751464844,0.9990000128746032,1.0,2.6570489406585693,299.5758361816406,284.95001220703125,299.58367919921875,288.8833923339844,299.58349609375,300.339599609375,299.5762939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516792297363,2.5973226001951844e-05,4.3954668045043945,1.0,0.0,0.0,298.5647888183594,410.0,29.350805282592773,0.0,13466.2373046875,1.0,292.9007873535156,293.0754699707031,288.5882263183594,288.5795593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3383201658725738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137580,300.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,0.5319194793701172,300.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,0.5601367950439453,300.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,0.4137151539325714,299.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,0.5601367950439453,299.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,2.657047986984253,299.595947265625,284.95001220703125,299.603759765625,288.9309387207031,299.6035461425781,300.3515319824219,299.59637451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.679514408111572,2.5973258743761107e-05,4.395477294921875,1.0,0.0,0.0,298.5657653808594,410.0,29.182626724243164,0.0,13466.2333984375,1.0,292.9003601074219,293.075439453125,288.6227722167969,288.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3391402065753937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137640,300.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,0.5319194793701172,300.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,0.5601367950439453,300.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,0.4137151539325714,299.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,0.5601367950439453,299.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5958557128906,0.9990000128746032,1.0,2.657047986984253,299.595947265625,284.95001220703125,299.603759765625,288.9309387207031,299.6035461425781,300.3515319824219,299.59637451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.679514408111572,2.5973258743761107e-05,4.395477294921875,1.0,0.0,0.0,298.5657653808594,410.0,29.182626724243164,0.0,13466.2333984375,1.0,292.9003601074219,293.075439453125,288.6227722167969,288.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3391402065753937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137700,300.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6058654785156,0.9990000128746032,1.0,0.5319193601608276,300.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6058654785156,0.9990000128746032,1.0,0.5601366758346558,300.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6058654785156,0.9990000128746032,1.0,0.4137150347232818,299.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6058654785156,0.9990000128746032,1.0,0.5601366758346558,299.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6058654785156,0.9990000128746032,1.0,2.657047271728516,299.60595703125,284.95001220703125,299.6137390136719,288.9544982910156,299.613525390625,300.35748291015625,299.6063842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679513454437256,2.5973278752644543e-05,4.395483016967773,1.0,0.0,0.0,298.5662841796875,410.0,29.09612274169922,0.0,13466.2314453125,1.0,292.9001770019531,293.0754089355469,288.6405944824219,288.63134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3395560383796692,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137760,300.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6158447265625,0.9990000128746032,1.0,0.5319192409515381,300.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6158447265625,0.9990000128746032,1.0,0.5601365566253662,300.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6158447265625,0.9990000128746032,1.0,0.4137149453163147,299.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6158447265625,0.9990000128746032,1.0,0.5601365566253662,299.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6158447265625,0.9990000128746032,1.0,2.6570467948913574,299.6159362792969,284.95001220703125,299.6236572265625,288.9778747558594,299.6234741210937,300.3634338378906,299.6163635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679512023925781,2.5973296942538585e-05,4.39548921585083,1.0,0.0,0.0,298.5668334960937,410.0,29.007862091064453,0.0,13466.228515625,1.0,292.89996337890625,293.0754089355469,288.6587219238281,288.6493225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3399751782417297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137820,300.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,0.531919002532959,300.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,0.5601363182067871,300.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,0.4137147665023803,299.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,0.5601363182067871,299.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,2.657045602798462,299.6357421875,284.95001220703125,299.6434631347656,289.0238037109375,299.64324951171875,300.37530517578125,299.6361694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535388946533,5.67950963973999,2.5973335141316056e-05,4.395500659942627,1.0,0.0,0.0,298.5679016113281,410.0,28.82345390319824,0.0,13466.2236328125,1.0,292.8995361328125,293.07537841796875,288.6958312988281,288.6861572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3408220112323761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137880,300.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,0.531919002532959,300.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,0.5601363182067871,300.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,0.4137147665023803,299.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,0.5601363182067871,299.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6356811523437,0.9990000128746032,1.0,2.657045602798462,299.6357421875,284.95001220703125,299.6434631347656,289.0238037109375,299.64324951171875,300.37530517578125,299.6361694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535388946533,5.67950963973999,2.5973335141316056e-05,4.395500659942627,1.0,0.0,0.0,298.5679016113281,410.0,28.82345390319824,0.0,13466.2236328125,1.0,292.8995361328125,293.07537841796875,288.6958312988281,288.6861572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3408220112323761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12137940,300.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.65380859375,0.9990000128746032,1.0,0.5319187641143799,300.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.65380859375,0.9990000128746032,1.0,0.560136079788208,300.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.65380859375,0.9990000128746032,1.0,0.413714587688446,299.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.65380859375,0.9990000128746032,1.0,0.560136079788208,299.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.65380859375,0.9990000128746032,1.0,2.6570444107055664,299.65386962890625,284.95001220703125,299.6615295410156,289.0648498535156,299.6613464355469,300.38623046875,299.654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973369702114724e-05,4.395511627197266,1.0,0.0,0.0,298.5688781738281,410.0,28.64415740966797,0.0,13466.2197265625,1.0,292.899169921875,293.0753479003906,288.730712890625,288.7208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416085541248321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
