time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138000,300.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6553649902344,0.9990000128746032,1.0,0.5319187641143799,300.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6553649902344,0.9990000128746032,1.0,0.560136079788208,300.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6553649902344,0.9990000128746032,1.0,0.413714587688446,299.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6553649902344,0.9990000128746032,1.0,0.560136079788208,299.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6553649902344,0.9990000128746032,1.0,2.6570444107055664,299.65545654296875,284.95001220703125,299.6630859375,289.068359375,299.66290283203125,300.3871765136719,299.6558837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679506778717041,2.5973371521104127e-05,4.395512580871582,1.0,0.0,0.0,298.5689697265625,410.0,28.627094268798828,0.0,13466.21875,1.0,292.8991394042969,293.0753479003906,288.7337951660156,288.7238464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416771590709686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138060,300.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,0.5319185256958008,300.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,0.5601358413696289,300.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,0.4137144088745117,299.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,0.5601358413696289,299.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,2.657043218612671,299.67498779296875,284.95001220703125,299.6825866699219,289.1111755371094,299.6824035644531,300.3990173339844,299.6754150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.5973406081902795e-05,4.395523071289063,1.0,0.0,0.0,298.5699157714844,410.0,28.424468994140625,0.0,13466.21484375,1.0,292.8987121582031,293.0753173828125,288.7723693847656,288.7622985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425379693508148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138120,300.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,0.5319185256958008,300.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,0.5601358413696289,300.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,0.4137144088745117,299.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,0.5601358413696289,299.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6748962402344,0.9990000128746032,1.0,2.657043218612671,299.67498779296875,284.95001220703125,299.6825866699219,289.1111755371094,299.6824035644531,300.3990173339844,299.6754150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.5973406081902795e-05,4.395523071289063,1.0,0.0,0.0,298.5699157714844,410.0,28.424468994140625,0.0,13466.21484375,1.0,292.8987121582031,293.0753173828125,288.7723693847656,288.7622985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425379693508148,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138180,300.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,0.5319183468818665,300.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,0.5601356625556946,300.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,0.4137142896652221,299.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,0.5601356625556946,299.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,2.6570422649383545,299.6943664550781,284.95001220703125,299.701904296875,289.1518859863281,299.70172119140625,300.41082763671875,299.6947937011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.597343518573325e-05,4.395532131195068,1.0,0.0,0.0,298.5707397460937,410.0,28.209402084350582,0.0,13466.2109375,1.0,292.8982849121094,293.07525634765625,288.811279296875,288.8011169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3434008955955505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138240,300.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,0.5319183468818665,300.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,0.5601356625556946,300.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,0.4137142896652221,299.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,0.5601356625556946,299.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6943054199219,0.9990000128746032,1.0,2.6570422649383545,299.6943664550781,284.95001220703125,299.701904296875,289.1518859863281,299.70172119140625,300.41082763671875,299.6947937011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.597343518573325e-05,4.395532131195068,1.0,0.0,0.0,298.5707397460937,410.0,28.209402084350582,0.0,13466.2109375,1.0,292.8982849121094,293.07525634765625,288.811279296875,288.8011169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3434008955955505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138300,300.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.70391845703125,0.9990000128746032,1.0,0.5319182872772217,300.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.70391845703125,0.9990000128746032,1.0,0.560135543346405,300.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70391845703125,0.9990000128746032,1.0,0.4137142300605774,299.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.70391845703125,0.9990000128746032,1.0,0.560135543346405,299.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.70391845703125,0.9990000128746032,1.0,2.6570420265197754,299.7040100097656,284.95001220703125,299.7115173339844,289.1713256835937,299.7113342285156,300.4167175292969,299.7044372558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502010345459,2.597344609966968e-05,4.395535469055176,1.0,0.0,0.0,298.5710754394531,410.0,28.10125732421875,0.0,13466.2099609375,1.0,292.8980712890625,293.07525634765625,288.8307800292969,288.82061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3438320159912109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138360,300.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7135314941406,0.9990000128746032,1.0,0.5319182276725769,300.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7135314941406,0.9990000128746032,1.0,0.5601354837417603,300.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7135314941406,0.9990000128746032,1.0,0.4137141704559326,299.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7135314941406,0.9990000128746032,1.0,0.5601354837417603,299.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7135314941406,0.9990000128746032,1.0,2.657041549682617,299.7135925292969,284.95001220703125,299.7210693359375,289.1900939941406,299.72088623046875,300.422607421875,299.7140197753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501533508301,2.597345519461669e-05,4.395538330078125,1.0,0.0,0.0,298.57135009765625,410.0,27.98917388916016,0.0,13466.2080078125,1.0,292.8978881835937,293.0752258300781,288.8502502441406,288.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3442623615264892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138420,300.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,0.5319181680679321,300.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,0.5601354241371155,300.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,0.4137141108512878,299.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,0.5601354241371155,299.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,2.657041311264038,299.7326354980469,284.95001220703125,299.74005126953125,289.22540283203125,299.7398681640625,300.434326171875,299.7330627441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.0,0.0,298.5716857910156,410.0,27.75763511657715,0.0,13466.20703125,1.0,292.8974609375,293.0751953125,288.8889465332031,288.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3451184034347534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138480,300.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,0.5319181680679321,300.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,0.5601354241371155,300.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,0.4137141108512878,299.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,0.5601354241371155,299.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7325744628906,0.9990000128746032,1.0,2.657041311264038,299.7326354980469,284.95001220703125,299.74005126953125,289.22540283203125,299.7398681640625,300.434326171875,299.7330627441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.0,0.0,298.5716857910156,410.0,27.75763511657715,0.0,13466.20703125,1.0,292.8974609375,293.0751953125,288.8889465332031,288.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3451184034347534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138540,300.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,0.5319181680679321,300.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,0.5601354241371155,300.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,0.4137141108512878,299.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,0.5601354241371155,299.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,2.657041311264038,299.75152587890625,284.95001220703125,299.7588806152344,289.25750732421875,299.7586669921875,300.4460144042969,299.7519226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.597346610855311e-05,4.395541667938232,1.0,0.0,0.0,298.5716552734375,410.0,27.51715850830078,0.0,13466.20703125,1.0,292.89703369140625,293.0751647949219,288.9270935058594,288.91717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3459657430648803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138600,300.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,0.5319181680679321,300.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,0.5601354241371155,300.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,0.4137141108512878,299.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,0.5601354241371155,299.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7514343261719,0.9990000128746032,1.0,2.657041311264038,299.75152587890625,284.95001220703125,299.7588806152344,289.25750732421875,299.7586669921875,300.4460144042969,299.7519226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.597346610855311e-05,4.395541667938232,1.0,0.0,0.0,298.5716552734375,410.0,27.51715850830078,0.0,13466.20703125,1.0,292.89703369140625,293.0751647949219,288.9270935058594,288.91717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3459657430648803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138660,300.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,0.5319182872772217,300.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,0.5601356029510498,300.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,0.4137142300605774,299.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,0.5601356029510498,299.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,2.6570420265197754,299.7702331542969,284.95001220703125,299.7774963378906,289.28594970703125,299.7773132324219,300.4576721191406,299.7706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502487182617,2.5973442461690865e-05,4.395534038543701,1.0,0.0,0.0,298.5709533691406,410.0,27.261417388916016,0.0,13466.2099609375,1.0,292.8966369628906,293.0751342773437,288.96441650390625,288.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3468009233474731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138720,300.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,0.5319182872772217,300.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,0.5601356029510498,300.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,0.4137142300605774,299.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,0.5601356029510498,299.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7701416015625,0.9990000128746032,1.0,2.6570420265197754,299.7702331542969,284.95001220703125,299.7774963378906,289.28594970703125,299.7773132324219,300.4576721191406,299.7706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502487182617,2.5973442461690865e-05,4.395534038543701,1.0,0.0,0.0,298.5709533691406,410.0,27.261417388916016,0.0,13466.2099609375,1.0,292.8966369628906,293.0751342773437,288.96441650390625,288.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3468009233474731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138780,300.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,0.5319185853004456,300.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,0.5601359009742737,300.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,0.4137144684791565,299.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,0.5601359009742737,299.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,2.65704345703125,299.7887268066406,284.95001220703125,299.7959289550781,289.3103942871094,299.7957458496094,300.4693298339844,299.78912353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973396986955777e-05,4.395520210266113,1.0,0.0,0.0,298.5696716308594,410.0,27.00478744506836,0.0,13466.2158203125,1.0,292.8962097167969,293.0751037597656,289.0004272460937,288.9910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3476179838180542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138840,300.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,0.5319185853004456,300.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,0.5601359009742737,300.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,0.4137144684791565,299.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,0.5601359009742737,299.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.78863525390625,0.9990000128746032,1.0,2.65704345703125,299.7887268066406,284.95001220703125,299.7959289550781,289.3103942871094,299.7957458496094,300.4693298339844,299.78912353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973396986955777e-05,4.395520210266113,1.0,0.0,0.0,298.5696716308594,410.0,27.00478744506836,0.0,13466.2158203125,1.0,292.8962097167969,293.0751037597656,289.0004272460937,288.9910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3476179838180542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138900,300.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7978210449219,0.9990000128746032,1.0,0.5319187641143799,300.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7978210449219,0.9990000128746032,1.0,0.560136079788208,300.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7978210449219,0.9990000128746032,1.0,0.413714587688446,300.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7978210449219,0.9990000128746032,1.0,0.560136079788208,299.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7978210449219,0.9990000128746032,1.0,2.6570444107055664,299.79791259765625,284.95001220703125,299.8050537109375,289.32098388671875,299.8049011230469,300.47515869140625,299.7983093261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973369702114724e-05,4.395511627197266,1.0,0.0,0.0,298.56890869140625,410.0,26.87078857421875,0.0,13466.2197265625,1.0,292.89599609375,293.0751037597656,289.0179443359375,289.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3480193614959717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12138960,300.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.80694580078125,0.9990000128746032,1.0,0.5319189429283142,300.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80694580078125,0.9990000128746032,1.0,0.5601362586021423,300.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.80694580078125,0.9990000128746032,1.0,0.413714736700058,300.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.80694580078125,0.9990000128746032,1.0,0.5601362586021423,299.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.80694580078125,0.9990000128746032,1.0,2.657045364379883,299.8070373535156,284.95001220703125,299.81414794921875,289.3304443359375,299.81396484375,300.4809875488281,299.80743408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679509162902832,2.5973340598284267e-05,4.39550256729126,1.0,0.0,0.0,298.56805419921875,410.0,26.735071182250977,0.0,13466.2236328125,1.0,292.89581298828125,293.0750732421875,289.0350036621094,289.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3484147191047668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139020,300.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,0.5319193601608276,300.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,0.5601367354393005,300.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,0.4137150645256042,300.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,0.5601367354393005,299.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,2.6570475101470947,299.8251342773437,284.95001220703125,299.8321838378906,289.34576416015625,299.8320007324219,300.4925842285156,299.8255310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.0,0.0,298.566162109375,410.0,26.45924568176269,0.0,13466.2314453125,1.0,292.8953857421875,293.0750427246094,289.0675964355469,289.0591735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3491847217082977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139080,300.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,0.5319193601608276,300.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,0.5601367354393005,300.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,0.4137150645256042,300.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,0.5601367354393005,299.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8250427246094,0.9990000128746032,1.0,2.6570475101470947,299.8251342773437,284.95001220703125,299.8321838378906,289.34576416015625,299.8320007324219,300.4925842285156,299.8255310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.0,0.0,298.566162109375,410.0,26.45924568176269,0.0,13466.2314453125,1.0,292.8953857421875,293.0750427246094,289.0675964355469,289.0591735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3491847217082977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139140,300.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,0.5319198966026306,300.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,0.5601372718811035,300.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,0.4137154519557953,300.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,0.5601372718811035,299.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,2.6570498943328857,299.8430480957031,284.95001220703125,299.8500061035156,289.3558959960937,299.8498229980469,300.5041809082031,299.8434143066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544448852539,5.679518699645996,2.5973195079131983e-05,4.395457267761231,1.0,0.0,0.0,298.5639343261719,410.0,26.169551849365234,0.0,13466.2412109375,1.0,292.8949584960937,293.07501220703125,289.09814453125,289.0903015136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.349927544593811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139200,300.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,0.5319198966026306,300.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,0.5601372718811035,300.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,0.4137154519557953,300.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,0.5601372718811035,299.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.84295654296875,0.9990000128746032,1.0,2.6570498943328857,299.8430480957031,284.95001220703125,299.8500061035156,289.3558959960937,299.8498229980469,300.5041809082031,299.8434143066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544448852539,5.679518699645996,2.5973195079131983e-05,4.395457267761231,1.0,0.0,0.0,298.5639343261719,410.0,26.169551849365234,0.0,13466.2412109375,1.0,292.8949584960937,293.07501220703125,289.09814453125,289.0903015136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.349927544593811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139260,300.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,0.5319205522537231,300.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,0.560137927532196,300.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,0.4137159585952759,300.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,0.560137927532196,299.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,2.657053232192993,299.8608093261719,284.95001220703125,299.86773681640625,289.3627319335937,299.8675537109375,300.49334716796875,299.8611755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525375366211,2.597309139673598e-05,4.395425319671631,1.0,0.0,0.0,298.5610046386719,410.0,25.9708194732666,0.0,13466.2548828125,1.0,292.8945617675781,293.0749816894531,289.126220703125,289.1190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.350637674331665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139320,300.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,0.5319205522537231,300.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,0.560137927532196,300.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,0.4137159585952759,300.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,0.560137927532196,299.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8607177734375,0.9990000128746032,1.0,2.657053232192993,299.8608093261719,284.95001220703125,299.86773681640625,289.3627319335937,299.8675537109375,300.49334716796875,299.8611755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525375366211,2.597309139673598e-05,4.395425319671631,1.0,0.0,0.0,298.5610046386719,410.0,25.9708194732666,0.0,13466.2548828125,1.0,292.8945617675781,293.0749816894531,289.126220703125,289.1190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.350637674331665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139380,300.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,0.53192138671875,300.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,0.5601388216018677,300.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,0.4137166440486908,300.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,0.5601388216018677,299.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,2.657057523727417,299.8785705566406,284.95001220703125,299.885498046875,289.36834716796875,299.88531494140625,300.4902038574219,299.87896728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679534435272217,2.597295679152012e-05,4.395383358001709,1.0,0.0,0.0,298.5571594238281,410.0,25.91283226013184,0.0,13466.2724609375,1.0,292.8941345214844,293.074951171875,289.1519470214844,289.1453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3513192534446716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139440,300.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,0.53192138671875,300.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,0.5601388216018677,300.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,0.4137166440486908,300.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,0.5601388216018677,299.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8785095214844,0.9990000128746032,1.0,2.657057523727417,299.8785705566406,284.95001220703125,299.885498046875,289.36834716796875,299.88531494140625,300.4902038574219,299.87896728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679534435272217,2.597295679152012e-05,4.395383358001709,1.0,0.0,0.0,298.5571594238281,410.0,25.91283226013184,0.0,13466.2724609375,1.0,292.8941345214844,293.074951171875,289.1519470214844,289.1453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3513192534446716,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139500,300.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.88739013671875,0.9990000128746032,1.0,0.5319218635559082,300.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.88739013671875,0.9990000128746032,1.0,0.5601393580436707,300.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88739013671875,0.9990000128746032,1.0,0.4137170314788818,300.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.88739013671875,0.9990000128746032,1.0,0.5601393580436707,299.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88739013671875,0.9990000128746032,1.0,2.657059907913208,299.887451171875,284.95001220703125,299.8943786621094,289.3707275390625,299.89422607421875,300.4908752441406,299.8878479003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.5972876755986363e-05,4.395358562469482,1.0,0.0,0.0,298.5549011230469,410.0,25.90740394592285,0.0,13466.2822265625,1.0,292.8939208984375,293.0749206542969,289.1639099121094,289.1576232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.351649135351181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139560,300.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8962707519531,0.9990000128746032,1.0,0.531922459602356,300.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8962707519531,0.9990000128746032,1.0,0.5601399540901184,300.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8962707519531,0.9990000128746032,1.0,0.4137174487113952,300.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8962707519531,0.9990000128746032,1.0,0.5601399540901184,299.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8962707519531,0.9990000128746032,1.0,2.657062768936157,299.8963623046875,284.95001220703125,299.9032897949219,289.3728332519531,299.9031066894531,300.49249267578125,299.896728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571151733398,5.679545402526856,2.5972789444494992e-05,4.395331382751465,1.0,0.0,0.0,298.55242919921875,410.0,25.90787124633789,0.0,13466.29296875,1.0,292.8937072753906,293.0749206542969,289.1753234863281,289.1693115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3519727885723114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139620,300.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,0.5319237112998962,300.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,0.5601412653923035,300.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,0.4137184619903564,300.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,0.5601412653923035,299.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,2.657069206237793,299.9141540527344,284.95001220703125,299.92108154296875,289.3761291503906,299.9208984375,300.4978942871094,299.91455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558753967285,2.59725875366712e-05,4.395268440246582,1.0,0.0,0.0,298.54669189453125,410.0,25.914928436279297,0.0,13466.3193359375,1.0,292.893310546875,293.07489013671875,289.196533203125,289.19110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3526013493537903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139680,300.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,0.5319237112998962,300.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,0.5601412653923035,300.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,0.4137184619903564,300.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,0.5601412653923035,299.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9140930175781,0.9990000128746032,1.0,2.657069206237793,299.9141540527344,284.95001220703125,299.92108154296875,289.3761291503906,299.9208984375,300.4978942871094,299.91455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558753967285,2.59725875366712e-05,4.395268440246582,1.0,0.0,0.0,298.54669189453125,410.0,25.914928436279297,0.0,13466.3193359375,1.0,292.893310546875,293.07489013671875,289.196533203125,289.19110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3526013493537903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139740,300.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,0.5319252014160156,300.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,0.5601428747177124,300.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,0.4137196242809295,300.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,0.5601428747177124,299.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,2.657076597213745,299.93194580078125,284.95001220703125,299.9388732910156,289.3782958984375,299.938720703125,300.50518798828125,299.9323425292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195007324219,1.0,0.0,0.0,298.5400085449219,410.0,25.91929626464844,0.0,13466.3486328125,1.0,292.89288330078125,293.0748596191406,289.2159118652344,289.21099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.35320845246315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139800,300.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,0.5319252014160156,300.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,0.5601428747177124,300.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,0.4137196242809295,300.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,0.5601428747177124,299.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.931884765625,0.9990000128746032,1.0,2.657076597213745,299.93194580078125,284.95001220703125,299.9388732910156,289.3782958984375,299.938720703125,300.50518798828125,299.9323425292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195007324219,1.0,0.0,0.0,298.5400085449219,410.0,25.91929626464844,0.0,13466.3486328125,1.0,292.89288330078125,293.0748596191406,289.2159118652344,289.21099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.35320845246315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139860,300.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,0.5319269299507141,300.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,0.5601446628570557,300.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,0.413720965385437,300.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,0.5601446628570557,299.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,2.6570851802825928,299.9497375488281,284.95001220703125,299.9566650390625,289.3793640136719,299.9564819335937,300.51385498046875,299.9501342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592132568359,2.597207821963821e-05,4.395110130310059,1.0,0.0,0.0,298.5322570800781,410.0,25.91291618347168,0.0,13466.3837890625,1.0,292.8924865722656,293.0748291015625,289.2332763671875,289.2288513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3537918329238891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139920,300.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,0.5319269299507141,300.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,0.5601446628570557,300.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,0.413720965385437,300.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,0.5601446628570557,299.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496765136719,0.9990000128746032,1.0,2.6570851802825928,299.9497375488281,284.95001220703125,299.9566650390625,289.3793640136719,299.9564819335937,300.51385498046875,299.9501342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592132568359,2.597207821963821e-05,4.395110130310059,1.0,0.0,0.0,298.5322570800781,410.0,25.91291618347168,0.0,13466.3837890625,1.0,292.8924865722656,293.0748291015625,289.2332763671875,289.2288513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3537918329238891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12139980,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,0.5319288969039917,300.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,0.5601467490196228,300.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,0.4137224853038788,300.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,0.5601467490196228,299.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,2.657094955444336,299.967529296875,284.95001220703125,299.97442626953125,289.3793640136719,299.9742431640625,300.5233459472656,299.9678955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638385772705,5.679612636566162,2.5971770810429007e-05,4.395013809204102,1.0,0.0,0.0,298.5234680175781,410.0,25.893138885498047,0.0,13466.423828125,1.0,292.8920593261719,293.0747985839844,289.2489318847656,289.2449645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3543548882007599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140040,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,0.5319288969039917,300.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,0.5601467490196228,300.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,0.4137224853038788,300.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,0.5601467490196228,299.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9674377441406,0.9990000128746032,1.0,2.657094955444336,299.967529296875,284.95001220703125,299.97442626953125,289.3793640136719,299.9742431640625,300.5233459472656,299.9678955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638385772705,5.679612636566162,2.5971770810429007e-05,4.395013809204102,1.0,0.0,0.0,298.5234680175781,410.0,25.893138885498047,0.0,13466.423828125,1.0,292.8920593261719,293.0747985839844,289.2489318847656,289.2449645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3543548882007599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
