time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140100,300.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.976318359375,0.9990000128746032,1.0,0.5319299697875977,300.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.976318359375,0.9990000128746032,1.0,0.5601478815078735,300.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.976318359375,0.9990000128746032,1.0,0.4137233197689056,300.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.976318359375,0.9990000128746032,1.0,0.5601478815078735,299.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.976318359375,0.9990000128746032,1.0,2.657100439071656,299.97637939453125,284.95001220703125,299.9833068847656,289.3789367675781,299.9831237792969,300.5283203125,299.9767761230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649829864502,5.679623603820801,2.597160164441448e-05,4.394961833953857,1.0,0.0,0.0,298.5187072753906,410.0,25.87791633605957,0.0,13466.4443359375,1.0,292.891845703125,293.0747985839844,289.2560729980469,289.2523498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3546282052993774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140160,300.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.98516845703125,0.9990000128746032,1.0,0.5319311022758484,300.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.98516845703125,0.9990000128746032,1.0,0.560149073600769,300.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.98516845703125,0.9990000128746032,1.0,0.4137241840362549,300.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.98516845703125,0.9990000128746032,1.0,0.560149073600769,299.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.98516845703125,0.9990000128746032,1.0,2.6571059226989746,299.9852600097656,284.95001220703125,299.9921569824219,289.3782653808594,299.9919738769531,300.5334167480469,299.9856262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.597142338345293e-05,4.394906520843506,1.0,0.0,0.0,298.5136413574219,410.0,25.858848571777344,0.0,13466.4677734375,1.0,292.8916320800781,293.07476806640625,289.2627868652344,289.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3548962473869324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140220,300.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,0.5319335460662842,300.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,0.5601516366004944,300.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,0.4137260615825653,300.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,0.5601516366004944,299.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,2.657118082046509,300.0029602050781,284.95001220703125,300.0098571777344,289.3761291503906,300.0096740722656,300.5438537597656,300.0033264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686546325684,5.679660797119141,2.5971041395678185e-05,4.394787311553955,1.0,0.0,0.0,298.50274658203125,410.0,25.808788299560547,0.0,13466.5166015625,1.0,292.8912353515625,293.0747375488281,289.2748718261719,289.27178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3554160594940185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140280,300.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,0.5319335460662842,300.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,0.5601516366004944,300.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,0.4137260615825653,300.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,0.5601516366004944,299.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0028686523437,0.9990000128746032,1.0,2.657118082046509,300.0029602050781,284.95001220703125,300.0098571777344,289.3761291503906,300.0096740722656,300.5438537597656,300.0033264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686546325684,5.679660797119141,2.5971041395678185e-05,4.394787311553955,1.0,0.0,0.0,298.50274658203125,410.0,25.808788299560547,0.0,13466.5166015625,1.0,292.8912353515625,293.0747375488281,289.2748718261719,289.27178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3554160594940185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140340,300.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,0.5319361686706543,300.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,0.560154378414154,300.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,0.41372811794281,300.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,0.560154378414154,299.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,2.65713119506836,300.0205993652344,284.95001220703125,300.0274658203125,289.3729858398437,300.0272827148437,300.5545654296875,300.0209655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679687976837158,2.5970624847104773e-05,4.394657611846924,1.0,0.0,0.0,298.490966796875,410.0,25.74267578125,0.0,13466.5693359375,1.0,292.89080810546875,293.07470703125,289.2855224609375,289.2828674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3559180200099945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140400,300.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,0.5319361686706543,300.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,0.560154378414154,300.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,0.41372811794281,300.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,0.560154378414154,299.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0205383300781,0.9990000128746032,1.0,2.65713119506836,300.0205993652344,284.95001220703125,300.0274658203125,289.3729858398437,300.0272827148437,300.5545654296875,300.0209655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679687976837158,2.5970624847104773e-05,4.394657611846924,1.0,0.0,0.0,298.490966796875,410.0,25.74267578125,0.0,13466.5693359375,1.0,292.89080810546875,293.07470703125,289.2855224609375,289.2828674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3559180200099945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140460,300.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,0.5319390296936035,300.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,0.5601574182510376,300.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,0.4137303531169891,300.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,0.5601574182510376,299.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,2.657145500183105,300.0381774902344,284.95001220703125,300.0450134277344,289.36883544921875,300.0448608398437,300.5643615722656,300.0385437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679743766784668,5.679718017578125,2.5970173737732694e-05,4.394517421722412,1.0,0.0,0.0,298.4781494140625,410.0,25.660869598388672,0.0,13466.626953125,1.0,292.890380859375,293.0746765136719,289.2945251464844,289.2922668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3563989102840423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140520,300.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,0.5319390296936035,300.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,0.5601574182510376,300.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,0.4137303531169891,300.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,0.5601574182510376,299.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0381164550781,0.9990000128746032,1.0,2.657145500183105,300.0381774902344,284.95001220703125,300.0450134277344,289.36883544921875,300.0448608398437,300.5643615722656,300.0385437011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679743766784668,5.679718017578125,2.5970173737732694e-05,4.394517421722412,1.0,0.0,0.0,298.4781494140625,410.0,25.660869598388672,0.0,13466.626953125,1.0,292.890380859375,293.0746765136719,289.2945251464844,289.2922668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3563989102840423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140580,300.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,0.5319420695304871,300.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,0.5601605772972107,300.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,0.4137327075004577,300.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,0.5601605772972107,299.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,2.657160758972168,300.0556945800781,284.95001220703125,300.0625,289.3637084960937,300.06231689453125,300.57421875,300.0560607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.0,0.0,298.46453857421875,410.0,25.562355041503903,0.0,13466.6875,1.0,292.8899841308594,293.0746459960937,289.3021240234375,289.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3568618893623352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140640,300.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,0.5319420695304871,300.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,0.5601605772972107,300.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,0.4137327075004577,300.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,0.5601605772972107,299.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0556030273437,0.9990000128746032,1.0,2.657160758972168,300.0556945800781,284.95001220703125,300.0625,289.3637084960937,300.06231689453125,300.57421875,300.0560607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.0,0.0,298.46453857421875,410.0,25.562355041503903,0.0,13466.6875,1.0,292.8899841308594,293.0746459960937,289.3021240234375,289.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3568618893623352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140700,300.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643310546875,0.9990000128746032,1.0,0.5319436192512512,300.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643310546875,0.9990000128746032,1.0,0.5601622462272644,300.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643310546875,0.9990000128746032,1.0,0.4137339293956756,300.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643310546875,0.9990000128746032,1.0,0.5601622462272644,299.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643310546875,0.9990000128746032,1.0,2.6571686267852783,300.0643920898437,284.95001220703125,300.0711975097656,289.3607788085937,300.071044921875,300.5791931152344,300.0647888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679765701293945,2.596944432298187e-05,4.394290447235107,1.0,0.0,0.0,298.4574584960937,410.0,25.507736206054688,0.0,13466.7197265625,1.0,292.8897705078125,293.0746459960937,289.3053894042969,289.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3570860922336578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140760,300.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0730285644531,0.9990000128746032,1.0,0.5319452285766602,300.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0730285644531,0.9990000128746032,1.0,0.5601639747619629,300.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0730285644531,0.9990000128746032,1.0,0.4137351810932159,300.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0730285644531,0.9990000128746032,1.0,0.5601639747619629,299.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0730285644531,0.9990000128746032,1.0,2.657176733016968,300.0730895996094,284.95001220703125,300.07989501953125,289.3576354980469,300.0797119140625,300.584228515625,300.0734558105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808616638184,5.679782867431641,2.596918966446537e-05,4.394211292266846,1.0,0.0,0.0,298.4502258300781,410.0,25.449005126953125,0.0,13466.751953125,1.0,292.8895568847656,293.0746154785156,289.30828857421875,289.3067932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3573057055473327,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140820,300.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,0.5319485664367676,300.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,0.5601674318313599,300.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,0.4137377738952636,300.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,0.5601674318313599,299.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,2.657193183898926,300.09039306640625,284.95001220703125,300.09716796875,289.3506164550781,300.09698486328125,300.5943298339844,300.0907897949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866579551716e-05,4.39404821395874,1.0,0.0,0.0,298.4353332519531,410.0,25.319589614868164,0.0,13466.8193359375,1.0,292.88916015625,293.0746154785156,289.3130187988281,289.3118896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3577304780483246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140880,300.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,0.5319485664367676,300.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,0.5601674318313599,300.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,0.4137377738952636,300.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,0.5601674318313599,299.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.09033203125,0.9990000128746032,1.0,2.657193183898926,300.09039306640625,284.95001220703125,300.09716796875,289.3506164550781,300.09698486328125,300.5943298339844,300.0907897949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866579551716e-05,4.39404821395874,1.0,0.0,0.0,298.4353332519531,410.0,25.319589614868164,0.0,13466.8193359375,1.0,292.88916015625,293.0746154785156,289.3130187988281,289.3118896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3577304780483246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12140940,300.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.13531494140625,0.9242108464241028,1.0,0.9046451449394226,300.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.13531494140625,0.9242108464241028,1.0,0.952634871006012,300.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.13531494140625,0.9242108464241028,1.0,0.7036128640174866,300.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.13531494140625,0.9242108464241028,1.0,0.952634871006012,299.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463623046875,0.3463435471057892,0.050000000745058,0.3764953017234802,300.1358337402344,284.95001220703125,300.11431884765625,289.3426818847656,300.1141052246094,300.5251159667969,300.1303100585937,1.0,0.9477208256721495,1.0,1.0,0.0,1.0,-4.675891876220703,4.67587423324585,1.765049273672048e-05,3.631273031234741,1.0,0.0,0.0,539.8779907226562,410.0,30.08026123046875,0.0,10189.62890625,1.0,292.88873291015625,293.0745849609375,289.316650390625,289.3158569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3582279980182647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141000,300.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.13531494140625,0.9242108464241028,1.0,0.9046451449394226,300.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.13531494140625,0.9242108464241028,1.0,0.952634871006012,300.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.13531494140625,0.9242108464241028,1.0,0.7036128640174866,300.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.13531494140625,0.9242108464241028,1.0,0.952634871006012,299.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463623046875,0.3463435471057892,0.050000000745058,0.3764953017234802,300.1358337402344,284.95001220703125,300.11431884765625,289.3426818847656,300.1141052246094,300.5251159667969,300.1303100585937,1.0,0.9477208256721495,1.0,1.0,0.0,1.0,-4.675891876220703,4.67587423324585,1.765049273672048e-05,3.631273031234741,1.0,0.0,0.0,539.8779907226562,410.0,30.08026123046875,0.0,10189.62890625,1.0,292.88873291015625,293.0745849609375,289.316650390625,289.3158569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3582279980182647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141060,300.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1254577636719,0.9495522975921632,1.0,0.9027267694473268,300.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1254577636719,0.9495522975921632,1.0,0.9506147503852844,300.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1254577636719,0.9495522975921632,1.0,0.702120840549469,300.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1254577636719,0.9495522975921632,1.0,0.9506147503852844,300.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1238098144531,0.3072570264339447,0.050000000745058,0.2884800732135772,300.1253967285156,284.95001220703125,300.13134765625,289.3338623046875,300.13116455078125,300.54449462890625,300.125732421875,1.0,0.9141305088996888,1.0,1.0,0.0,1.0,-4.559704780578613,4.559688091278076,1.6731195501051843e-05,3.5261409282684326,1.0,0.0,0.0,478.2313232421875,410.0,18.007192611694336,0.0,9173.03515625,1.0,292.8883056640625,293.0745544433594,289.3190002441406,289.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3585758507251739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141120,300.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1254577636719,0.9495522975921632,1.0,0.9027267694473268,300.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1254577636719,0.9495522975921632,1.0,0.9506147503852844,300.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1254577636719,0.9495522975921632,1.0,0.702120840549469,300.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1254577636719,0.9495522975921632,1.0,0.9506147503852844,300.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1238098144531,0.3072570264339447,0.050000000745058,0.2884800732135772,300.1253967285156,284.95001220703125,300.13134765625,289.3338623046875,300.13116455078125,300.54449462890625,300.125732421875,1.0,0.9141305088996888,1.0,1.0,0.0,1.0,-4.559704780578613,4.559688091278076,1.6731195501051843e-05,3.5261409282684326,1.0,0.0,0.0,478.2313232421875,410.0,18.007192611694336,0.0,9173.03515625,1.0,292.8883056640625,293.0745544433594,289.3190002441406,289.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3585758507251739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141180,300.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1410827636719,0.9674667716026306,1.0,0.9014153480529784,300.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1410827636719,0.9674667716026306,1.0,0.9492337703704834,300.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1410827636719,0.9674667716026306,1.0,0.7011008262634277,300.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1410827636719,0.9674667716026306,1.0,0.9492337703704834,300.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1390991210937,0.3134760558605194,0.050000000745058,0.2817535400390625,300.1410217285156,284.95001220703125,300.14825439453125,289.3241577148437,300.1480407714844,300.5714111328125,300.14141845703125,1.0,0.8993868827819824,1.0,1.0,0.0,1.0,-4.545440196990967,4.54542350769043,1.6624870113446377e-05,3.514599800109864,1.0,0.0,0.0,442.1032409667969,410.0,21.73369598388672,0.0,8828.912109375,1.0,292.8879089355469,293.07452392578125,289.320068359375,289.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3589154779911041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141240,300.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1410827636719,0.9674667716026306,1.0,0.9014153480529784,300.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1410827636719,0.9674667716026306,1.0,0.9492337703704834,300.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1410827636719,0.9674667716026306,1.0,0.7011008262634277,300.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1410827636719,0.9674667716026306,1.0,0.9492337703704834,300.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1390991210937,0.3134760558605194,0.050000000745058,0.2817535400390625,300.1410217285156,284.95001220703125,300.14825439453125,289.3241577148437,300.1480407714844,300.5714111328125,300.14141845703125,1.0,0.8993868827819824,1.0,1.0,0.0,1.0,-4.545440196990967,4.54542350769043,1.6624870113446377e-05,3.514599800109864,1.0,0.0,0.0,442.1032409667969,410.0,21.73369598388672,0.0,8828.912109375,1.0,292.8879089355469,293.07452392578125,289.320068359375,289.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3589154779911041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141300,300.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9724153876304626,1.0,0.9010558128356934,300.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9724153876304626,1.0,0.94885516166687,300.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9724153876304626,1.0,0.7008212208747864,300.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9724153876304626,1.0,0.94885516166687,300.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471252441406,0.3153738975524902,0.050000000745058,0.2799539566040039,300.14910888671875,284.95001220703125,300.1566467285156,289.3190002441406,300.15643310546875,300.58349609375,300.1495056152344,1.0,0.8953123092651367,1.0,1.0,0.0,1.0,-4.541584968566895,4.541568279266357,1.6596039131400175e-05,3.511437177658081,1.0,0.0,0.0,432.1997375488281,410.0,22.66425323486328,0.0,8735.1826171875,1.0,292.8876953125,293.0744934082031,289.3201599121094,289.3201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3590867221355438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141360,300.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9757927656173706,1.0,0.9008099436759948,300.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9757927656173706,1.0,0.9485962390899658,300.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9757927656173706,1.0,0.7006299495697021,300.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1573181152344,0.9757927656173706,1.0,0.9485962390899658,300.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1552734375,0.3167206943035126,0.050000000745058,0.2787186205387115,300.1572570800781,284.95001220703125,300.1650085449219,289.3136291503906,300.164794921875,300.5944519042969,300.1576843261719,1.0,0.892513632774353,1.0,1.0,0.0,1.0,-4.538942337036133,4.538925647735596,1.6576164853177033e-05,3.5092339515686035,1.0,0.0,0.0,425.4230651855469,410.0,23.24235343933105,0.0,8671.1171875,1.0,292.8874816894531,293.0744934082031,289.3199462890625,289.32012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3592565059661865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141420,300.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1737365722656,0.9797788858413696,1.0,0.9005186557769775,300.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1737365722656,0.9797788858413696,1.0,0.9482895135879515,300.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1737365722656,0.9797788858413696,1.0,0.7004033923149109,300.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1737365722656,0.9797788858413696,1.0,0.9482895135879515,300.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1716613769531,0.3183795809745788,0.050000000745058,0.2772547900676727,300.17364501953125,284.95001220703125,300.1815795898437,289.3022766113281,300.181396484375,300.6137084960937,300.1741027832031,1.0,0.8891844153404236,1.0,1.0,0.0,1.0,-4.535810470581055,4.535794258117676,1.6552337910979986e-05,3.506540536880493,1.0,0.0,0.0,417.3865966796875,410.0,23.797243118286133,0.0,8595.2470703125,1.0,292.8870544433594,293.074462890625,289.3186340332031,289.3191223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3595883846282959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141480,300.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1737365722656,0.9797788858413696,1.0,0.9005186557769775,300.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1737365722656,0.9797788858413696,1.0,0.9482895135879515,300.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1737365722656,0.9797788858413696,1.0,0.7004033923149109,300.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1737365722656,0.9797788858413696,1.0,0.9482895135879515,300.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1716613769531,0.3183795809745788,0.050000000745058,0.2772547900676727,300.17364501953125,284.95001220703125,300.1815795898437,289.3022766113281,300.181396484375,300.6137084960937,300.1741027832031,1.0,0.8891844153404236,1.0,1.0,0.0,1.0,-4.535810470581055,4.535794258117676,1.6552337910979986e-05,3.506540536880493,1.0,0.0,0.0,417.3865966796875,410.0,23.797243118286133,0.0,8595.2470703125,1.0,292.8870544433594,293.074462890625,289.3186340332031,289.3191223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3595883846282959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141540,300.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1900939941406,0.9816702008247375,1.0,0.9003798961639404,300.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1900939941406,0.9816702008247375,1.0,0.9481433629989624,300.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1900939941406,0.9816702008247375,1.0,0.7002954483032227,300.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1900939941406,0.9816702008247375,1.0,0.9481433629989624,300.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1880187988281,0.319195806980133,0.050000000745058,0.2765571475028991,300.1900329589844,284.95001220703125,300.197998046875,289.2901306152344,300.1977844238281,300.6301574707031,300.1904602050781,1.0,0.8875911235809326,1.0,1.0,0.0,1.0,-4.534317970275879,4.5343017578125,1.6540645447093993e-05,3.505159854888916,1.0,0.0,0.0,413.5488586425781,410.0,23.9118709564209,0.0,8559.064453125,1.0,292.8866577148437,293.0744323730469,289.3161926269531,289.3169860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3599066734313965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141600,300.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1900939941406,0.9816702008247375,1.0,0.9003798961639404,300.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1900939941406,0.9816702008247375,1.0,0.9481433629989624,300.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1900939941406,0.9816702008247375,1.0,0.7002954483032227,300.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1900939941406,0.9816702008247375,1.0,0.9481433629989624,300.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1880187988281,0.319195806980133,0.050000000745058,0.2765571475028991,300.1900329589844,284.95001220703125,300.197998046875,289.2901306152344,300.1977844238281,300.6301574707031,300.1904602050781,1.0,0.8875911235809326,1.0,1.0,0.0,1.0,-4.534317970275879,4.5343017578125,1.6540645447093993e-05,3.505159854888916,1.0,0.0,0.0,413.5488586425781,410.0,23.9118709564209,0.0,8559.064453125,1.0,292.8866577148437,293.0744323730469,289.3161926269531,289.3169860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3599066734313965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141660,300.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.20635986328125,0.9825608134269714,1.0,0.900314450263977,300.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.20635986328125,0.9825608134269714,1.0,0.948074460029602,300.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.20635986328125,0.9825608134269714,1.0,0.7002445459365845,300.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.20635986328125,0.9825608134269714,1.0,0.948074460029602,300.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.20428466796875,0.3195871710777282,0.050000000745058,0.2762278020381927,300.2062683105469,284.95001220703125,300.2142333984375,289.2772216796875,300.2140197753906,300.64471435546875,300.20672607421875,1.0,0.886835515499115,1.0,1.0,0.0,1.0,-4.533613681793213,4.533596992492676,1.6534817405045033e-05,3.504420042037964,1.0,0.0,0.0,411.7302551269531,410.0,23.822093963623047,0.0,8541.9384765625,1.0,292.88623046875,293.07440185546875,289.3126525878906,289.313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602093756198883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141720,300.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.20635986328125,0.9825608134269714,1.0,0.900314450263977,300.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.20635986328125,0.9825608134269714,1.0,0.948074460029602,300.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.20635986328125,0.9825608134269714,1.0,0.7002445459365845,300.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.20635986328125,0.9825608134269714,1.0,0.948074460029602,300.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.20428466796875,0.3195871710777282,0.050000000745058,0.2762278020381927,300.2062683105469,284.95001220703125,300.2142333984375,289.2772216796875,300.2140197753906,300.64471435546875,300.20672607421875,1.0,0.886835515499115,1.0,1.0,0.0,1.0,-4.533613681793213,4.533596992492676,1.6534817405045033e-05,3.504420042037964,1.0,0.0,0.0,411.7302551269531,410.0,23.822093963623047,0.0,8541.9384765625,1.0,292.88623046875,293.07440185546875,289.3126525878906,289.313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602093756198883,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141780,300.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2224426269531,0.9829856157302856,1.0,0.9002832174301147,300.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2224426269531,0.9829856157302856,1.0,0.9480416178703308,300.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2224426269531,0.9829856157302856,1.0,0.7002202868461609,300.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2224426269531,0.9829856157302856,1.0,0.9480416178703308,300.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.22039794921875,0.3197754919528961,0.050000000745058,0.2760705053806305,300.2223815917969,284.95001220703125,300.2302551269531,289.2635192871094,300.23004150390625,300.6580810546875,300.2228088378906,1.0,0.8864721059799194,1.0,1.0,0.0,1.0,-4.5332770347595215,4.533260345458984,1.6531752407900058e-05,3.5039868354797363,1.0,0.0,0.0,410.8554382324219,410.0,23.636375427246094,0.0,8533.712890625,1.0,292.8858337402344,293.07440185546875,289.3080139160156,289.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3604955673217773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141840,300.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2224426269531,0.9829856157302856,1.0,0.9002832174301147,300.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2224426269531,0.9829856157302856,1.0,0.9480416178703308,300.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2224426269531,0.9829856157302856,1.0,0.7002202868461609,300.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2224426269531,0.9829856157302856,1.0,0.9480416178703308,300.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.22039794921875,0.3197754919528961,0.050000000745058,0.2760705053806305,300.2223815917969,284.95001220703125,300.2302551269531,289.2635192871094,300.23004150390625,300.6580810546875,300.2228088378906,1.0,0.8864721059799194,1.0,1.0,0.0,1.0,-4.5332770347595215,4.533260345458984,1.6531752407900058e-05,3.5039868354797363,1.0,0.0,0.0,410.8554382324219,410.0,23.636375427246094,0.0,8533.712890625,1.0,292.8858337402344,293.07440185546875,289.3080139160156,289.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3604955673217773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141900,300.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2304077148437,0.9831026196479796,1.0,0.9002746343612671,300.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2304077148437,0.9831026196479796,1.0,0.948032557964325,300.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2304077148437,0.9831026196479796,1.0,0.700213611125946,300.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2304077148437,0.9831026196479796,1.0,0.948032557964325,300.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2283935546875,0.3198275864124298,0.050000000745058,0.2760271728038788,300.2303466796875,284.95001220703125,300.2381896972656,289.25640869140625,300.23797607421875,300.6644592285156,300.23077392578125,1.0,0.8863710165023804,1.0,1.0,0.0,1.0,-4.53318452835083,4.533167839050293,1.6530791981494986e-05,3.5038349628448486,1.0,0.0,0.0,410.61175537109375,410.0,23.52314758300781,0.0,8531.42578125,1.0,292.8856201171875,293.0743713378906,289.3052673339844,289.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3606321513652801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12141960,300.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.23834228515625,0.9831857085227966,1.0,0.9002685546875,300.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.23834228515625,0.9831857085227966,1.0,0.948026180267334,300.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.23834228515625,0.9831857085227966,1.0,0.7002089023590088,300.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.23834228515625,0.9831857085227966,1.0,0.948026180267334,300.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.236328125,0.3198646008968353,0.050000000745058,0.2759963870048523,300.23828125,284.95001220703125,300.2460632324219,289.2491455078125,300.2458801269531,300.6706848144531,300.2387084960937,1.0,0.8862985968589783,1.0,1.0,0.0,1.0,-4.53311824798584,4.533102035522461,1.6530037100892514e-05,3.503706216812134,1.0,0.0,0.0,410.4371032714844,410.0,23.402000427246094,0.0,8529.7890625,1.0,292.8854064941406,293.0743713378906,289.30230712890625,289.3039245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3607647716999054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142020,300.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2540283203125,0.9832851886749268,1.0,0.9002613425254822,300.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2540283203125,0.9832851886749268,1.0,0.9480185508728028,300.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2540283203125,0.9832851886749268,1.0,0.7002032399177551,300.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2540283203125,0.9832851886749268,1.0,0.9480185508728028,300.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2520446777344,0.3199089467525482,0.050000000745058,0.2759595513343811,300.25396728515625,284.95001220703125,300.2616577148437,289.2340393066406,300.261474609375,300.6827697753906,300.25439453125,1.0,0.8862103819847107,1.0,1.0,0.0,1.0,-4.533039569854736,4.533022880554199,1.6528945707250386e-05,3.5034987926483154,1.0,0.0,0.0,410.2238464355469,410.0,23.13035774230957,0.0,8527.796875,1.0,292.8849792480469,293.0743408203125,289.2956237792969,289.2974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.361017644405365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142080,300.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2540283203125,0.9832851886749268,1.0,0.9002613425254822,300.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2540283203125,0.9832851886749268,1.0,0.9480185508728028,300.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2540283203125,0.9832851886749268,1.0,0.7002032399177551,300.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2540283203125,0.9832851886749268,1.0,0.9480185508728028,300.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2520446777344,0.3199089467525482,0.050000000745058,0.2759595513343811,300.25396728515625,284.95001220703125,300.2616577148437,289.2340393066406,300.261474609375,300.6827697753906,300.25439453125,1.0,0.8862103819847107,1.0,1.0,0.0,1.0,-4.533039569854736,4.533022880554199,1.6528945707250386e-05,3.5034987926483154,1.0,0.0,0.0,410.2238464355469,410.0,23.13035774230957,0.0,8527.796875,1.0,292.8849792480469,293.0743408203125,289.2956237792969,289.2974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.361017644405365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
