time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142140,300.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2695007324219,0.9833340048789978,1.0,0.9002578258514404,300.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2695007324219,0.9833340048789978,1.0,0.9480148553848268,300.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2695007324219,0.9833340048789978,1.0,0.7002004981040955,300.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2695007324219,0.9833340048789978,1.0,0.9480148553848268,300.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2675170898437,0.319930762052536,0.050000000745058,0.2759414613246918,300.2694396972656,284.95001220703125,300.27703857421875,289.2182312011719,300.2768249511719,300.6944580078125,300.26983642578125,1.0,0.8861655592918396,1.0,1.0,0.0,1.0,-4.533000946044922,4.532984256744385,1.6528221749467775e-05,3.5033440589904785,1.0,0.0,0.0,410.1150512695313,410.0,22.837785720825195,0.0,8526.7880859375,1.0,292.88458251953125,293.0743103027344,289.2879943847656,289.29010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3612541854381561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142200,300.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2695007324219,0.9833340048789978,1.0,0.9002578258514404,300.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2695007324219,0.9833340048789978,1.0,0.9480148553848268,300.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2695007324219,0.9833340048789978,1.0,0.7002004981040955,300.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2695007324219,0.9833340048789978,1.0,0.9480148553848268,300.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2675170898437,0.319930762052536,0.050000000745058,0.2759414613246918,300.2694396972656,284.95001220703125,300.27703857421875,289.2182312011719,300.2768249511719,300.6944580078125,300.26983642578125,1.0,0.8861655592918396,1.0,1.0,0.0,1.0,-4.533000946044922,4.532984256744385,1.6528221749467775e-05,3.5033440589904785,1.0,0.0,0.0,410.1150512695313,410.0,22.837785720825195,0.0,8526.7880859375,1.0,292.88458251953125,293.0743103027344,289.2879943847656,289.29010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3612541854381561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142260,300.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.28472900390625,0.983357846736908,1.0,0.9002560973167419,300.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.28472900390625,0.983357846736908,1.0,0.9480130672454834,300.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.28472900390625,0.983357846736908,1.0,0.7001991868019104,300.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.28472900390625,0.983357846736908,1.0,0.9480130672454834,300.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.28277587890625,0.3199414014816284,0.050000000745058,0.275932639837265,300.28466796875,284.95001220703125,300.29217529296875,289.2018127441406,300.2919616699219,300.70587158203125,300.2850646972656,1.0,0.8861424922943115,1.0,1.0,0.0,1.0,-4.532981872558594,4.532965183258057,1.6527730622328818e-05,3.5032293796539307,1.0,0.0,0.0,410.058837890625,410.0,22.522573471069336,0.0,8526.2705078125,1.0,292.8841552734375,293.07427978515625,289.2794494628906,289.28179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3614748120307922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142320,300.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.28472900390625,0.983357846736908,1.0,0.9002560973167419,300.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.28472900390625,0.983357846736908,1.0,0.9480130672454834,300.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.28472900390625,0.983357846736908,1.0,0.7001991868019104,300.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.28472900390625,0.983357846736908,1.0,0.9480130672454834,300.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.28277587890625,0.3199414014816284,0.050000000745058,0.275932639837265,300.28466796875,284.95001220703125,300.29217529296875,289.2018127441406,300.2919616699219,300.70587158203125,300.2850646972656,1.0,0.8861424922943115,1.0,1.0,0.0,1.0,-4.532981872558594,4.532965183258057,1.6527730622328818e-05,3.5032293796539307,1.0,0.0,0.0,410.058837890625,410.0,22.522573471069336,0.0,8526.2705078125,1.0,292.8841552734375,293.07427978515625,289.2794494628906,289.28179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3614748120307922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142380,300.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2997131347656,0.98336923122406,1.0,0.9002553224563599,300.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2997131347656,0.98336923122406,1.0,0.9480122327804564,300.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2997131347656,0.98336923122406,1.0,0.7001985907554626,300.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2997131347656,0.98336923122406,1.0,0.9480122327804564,300.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2978210449219,0.3199464976787567,0.050000000745058,0.2759284377098083,300.2996520996094,284.95001220703125,300.3070373535156,289.18475341796875,300.3068542480469,300.7170715332031,300.300048828125,1.0,0.8861308097839355,1.0,1.0,0.0,1.0,-4.532972812652588,4.532956600189209,1.652740866120439e-05,3.503149509429932,1.0,0.0,0.0,410.0300903320313,410.0,22.188146591186523,0.0,8526.009765625,1.0,292.8837585449219,293.07427978515625,289.2700500488281,289.2726135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616794049739837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142440,300.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2997131347656,0.98336923122406,1.0,0.9002553224563599,300.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2997131347656,0.98336923122406,1.0,0.9480122327804564,300.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2997131347656,0.98336923122406,1.0,0.7001985907554626,300.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2997131347656,0.98336923122406,1.0,0.9480122327804564,300.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2978210449219,0.3199464976787567,0.050000000745058,0.2759284377098083,300.2996520996094,284.95001220703125,300.3070373535156,289.18475341796875,300.3068542480469,300.7170715332031,300.300048828125,1.0,0.8861308097839355,1.0,1.0,0.0,1.0,-4.532972812652588,4.532956600189209,1.652740866120439e-05,3.503149509429932,1.0,0.0,0.0,410.0300903320313,410.0,22.188146591186523,0.0,8526.009765625,1.0,292.8837585449219,293.07427978515625,289.2700500488281,289.2726135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3616794049739837,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142500,300.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3070983886719,0.983372449874878,1.0,0.9002551436424255,300.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3070983886719,0.983372449874878,1.0,0.9480119943618774,300.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3070983886719,0.983372449874878,1.0,0.7001984119415283,300.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3070983886719,0.983372449874878,1.0,0.9480119943618774,300.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.30523681640625,0.3199479579925537,0.050000000745058,0.2759272456169128,300.3070373535156,284.95001220703125,300.3143615722656,289.17596435546875,300.3141784667969,300.7225952148437,300.3074645996094,1.0,0.8861272931098938,1.0,1.0,0.0,1.0,-4.532970428466797,4.53295373916626,1.652729588386137e-05,3.5031208992004395,1.0,0.0,0.0,410.02142333984375,410.0,22.01670265197754,0.0,8525.9306640625,1.0,292.883544921875,293.0742492675781,289.2650451660156,289.2677307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3617759943008423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142560,300.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.314453125,0.983374834060669,1.0,0.9002549648284912,300.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.314453125,0.983374834060669,1.0,0.9480118155479432,300.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.314453125,0.983374834060669,1.0,0.7001982927322388,300.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.314453125,0.983374834060669,1.0,0.9480118155479432,300.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3125915527344,0.3199490010738373,0.050000000745058,0.2759263813495636,300.3143920898437,284.95001220703125,300.3216247558594,289.16705322265625,300.32147216796875,300.72808837890625,300.3147888183594,1.0,0.8861247897148132,1.0,1.0,0.0,1.0,-4.532968521118164,4.532951831817627,1.6527217667317018e-05,3.503101110458374,1.0,0.0,0.0,410.0151672363281,410.0,21.833438873291016,0.0,8525.875,1.0,292.8833312988281,293.0742492675781,289.25982666015625,289.2626037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618687689304352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142620,300.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3288879394531,0.983377993106842,1.0,0.9002547264099121,300.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3288879394531,0.983377993106842,1.0,0.948011577129364,300.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3288879394531,0.983377993106842,1.0,0.7001981139183044,300.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3288879394531,0.983377993106842,1.0,0.948011577129364,300.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3270568847656,0.3199504315853119,0.050000000745058,0.2759251892566681,300.3288269042969,284.95001220703125,300.3359680175781,289.1488037109375,300.3357849121094,300.73895263671875,300.3292236328125,1.0,0.8861217498779297,1.0,1.0,0.0,1.0,-4.532966136932373,4.532949447631836,1.6527155821677297e-05,3.503086805343628,1.0,0.0,0.0,410.0077819824219,410.0,21.45928192138672,0.0,8525.806640625,1.0,292.8829040527344,293.07421875,289.2487487792969,289.25177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362041711807251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142680,300.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3288879394531,0.983377993106842,1.0,0.9002547264099121,300.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3288879394531,0.983377993106842,1.0,0.948011577129364,300.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3288879394531,0.983377993106842,1.0,0.7001981139183044,300.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3288879394531,0.983377993106842,1.0,0.948011577129364,300.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3270568847656,0.3199504315853119,0.050000000745058,0.2759251892566681,300.3288269042969,284.95001220703125,300.3359680175781,289.1488037109375,300.3357849121094,300.73895263671875,300.3292236328125,1.0,0.8861217498779297,1.0,1.0,0.0,1.0,-4.532966136932373,4.532949447631836,1.6527155821677297e-05,3.503086805343628,1.0,0.0,0.0,410.0077819824219,410.0,21.45928192138672,0.0,8525.806640625,1.0,292.8829040527344,293.07421875,289.2487487792969,289.25177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362041711807251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142740,300.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3430480957031,0.9833805561065674,1.0,0.9002545475959778,300.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3430480957031,0.9833805561065674,1.0,0.9480113387107848,300.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3430480957031,0.9833805561065674,1.0,0.7001979351043701,300.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3430480957031,0.9833805561065674,1.0,0.9480113387107848,300.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3412475585937,0.3199515640735626,0.050000000745058,0.2759242653846741,300.3429870605469,284.95001220703125,300.3500061035156,289.1300048828125,300.34979248046875,300.74969482421875,300.3433837890625,1.0,0.8861201405525208,1.0,1.0,0.0,1.0,-4.532963752746582,4.532947540283203,1.652720857237e-05,3.5031046867370605,1.0,0.0,0.0,410.0040893554688,410.0,21.064285278320312,0.0,8525.76953125,1.0,292.88250732421875,293.0741882324219,289.2368469238281,289.2400817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621984124183655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142800,300.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3430480957031,0.9833805561065674,1.0,0.9002545475959778,300.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3430480957031,0.9833805561065674,1.0,0.9480113387107848,300.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3430480957031,0.9833805561065674,1.0,0.7001979351043701,300.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3430480957031,0.9833805561065674,1.0,0.9480113387107848,300.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3412475585937,0.3199515640735626,0.050000000745058,0.2759242653846741,300.3429870605469,284.95001220703125,300.3500061035156,289.1300048828125,300.34979248046875,300.74969482421875,300.3433837890625,1.0,0.8861201405525208,1.0,1.0,0.0,1.0,-4.532963752746582,4.532947540283203,1.652720857237e-05,3.5031046867370605,1.0,0.0,0.0,410.0040893554688,410.0,21.064285278320312,0.0,8525.76953125,1.0,292.88250732421875,293.0741882324219,289.2368469238281,289.2400817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621984124183655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142860,300.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.35675048828125,0.9833834171295166,1.0,0.9002542495727539,300.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.35675048828125,0.9833834171295166,1.0,0.9480111002922058,300.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.35675048828125,0.9833834171295166,1.0,0.7001977562904358,300.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.35675048828125,0.9833834171295166,1.0,0.9480111002922058,300.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.35504150390625,0.3199528455734253,0.050000000745058,0.2759231925010681,300.3567199707031,284.95001220703125,300.3634338378906,289.107666015625,300.36328125,300.8046875,300.3570861816406,1.0,0.8861191868782043,1.0,1.0,0.0,1.0,-4.532961845397949,4.532945156097412,1.6527370462426916e-05,3.5031535625457764,1.0,0.0,0.0,410.0022277832031,410.0,20.43061828613281,0.0,8525.7451171875,1.0,292.882080078125,293.0741577148437,289.2241516113281,289.2276306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3623382747173309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142920,300.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.35675048828125,0.9833834171295166,1.0,0.9002542495727539,300.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.35675048828125,0.9833834171295166,1.0,0.9480111002922058,300.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.35675048828125,0.9833834171295166,1.0,0.7001977562904358,300.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.35675048828125,0.9833834171295166,1.0,0.9480111002922058,300.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.35504150390625,0.3199528455734253,0.050000000745058,0.2759231925010681,300.3567199707031,284.95001220703125,300.3634338378906,289.107666015625,300.36328125,300.8046875,300.3570861816406,1.0,0.8861191868782043,1.0,1.0,0.0,1.0,-4.532961845397949,4.532945156097412,1.6527370462426916e-05,3.5031535625457764,1.0,0.0,0.0,410.0022277832031,410.0,20.43061828613281,0.0,8525.7451171875,1.0,292.882080078125,293.0741577148437,289.2241516113281,289.2276306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3623382747173309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12142980,301.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36962890625,0.9833869934082032,1.0,0.90025395154953,301.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.36962890625,0.9833869934082032,1.0,0.948010802268982,300.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.36962890625,0.9833869934082032,1.0,0.7001975178718567,300.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.36962890625,0.9833869934082032,1.0,0.948010802268982,300.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3680419921875,0.3199544250965118,0.050000000745058,0.2759218513965606,300.3695983886719,284.95001220703125,300.3759155273437,289.0791015625,300.3757629394531,300.84454345703125,300.36993408203125,1.0,0.8861185312271118,1.0,1.0,0.0,1.0,-4.532958984375,4.532942295074463,1.652763967285864e-05,3.5032331943511963,1.0,0.0,0.0,410.00140380859375,410.0,19.40143585205078,0.0,8525.7265625,1.0,292.88165283203125,293.0741577148437,289.2100524902344,289.2139587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624476790428161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143040,301.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36962890625,0.9833869934082032,1.0,0.90025395154953,301.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.36962890625,0.9833869934082032,1.0,0.948010802268982,300.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.36962890625,0.9833869934082032,1.0,0.7001975178718567,300.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.36962890625,0.9833869934082032,1.0,0.948010802268982,300.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3680419921875,0.3199544250965118,0.050000000745058,0.2759218513965606,300.3695983886719,284.95001220703125,300.3759155273437,289.0791015625,300.3757629394531,300.84454345703125,300.36993408203125,1.0,0.8861185312271118,1.0,1.0,0.0,1.0,-4.532958984375,4.532942295074463,1.652763967285864e-05,3.5032331943511963,1.0,0.0,0.0,410.00140380859375,410.0,19.40143585205078,0.0,8525.7265625,1.0,292.88165283203125,293.0741577148437,289.2100524902344,289.2139587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624476790428161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143100,301.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.375732421875,0.9833890199661256,1.0,0.9002537727355957,301.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.375732421875,0.9833890199661256,1.0,0.9480105638504028,300.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.375732421875,0.9833890199661256,1.0,0.7001973986625671,300.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.375732421875,0.9833890199661256,1.0,0.9480105638504028,300.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.37420654296875,0.3199553489685058,0.050000000745058,0.2759210765361786,300.3757019042969,284.95001220703125,300.3818359375,289.0626220703125,300.3816833496094,300.8603210449219,300.3760070800781,1.0,0.8861182332038879,1.0,1.0,0.0,1.0,-4.532957077026367,4.532940864562988,1.652780883887317e-05,3.503283262252808,1.0,0.0,0.0,410.001220703125,410.0,18.830713272094727,0.0,8525.71875,1.0,292.8814697265625,293.0741271972656,289.2022705078125,289.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624867796897888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143160,301.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.381591796875,0.983391284942627,1.0,0.9002535939216614,301.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.381591796875,0.983391284942627,1.0,0.9480103850364684,300.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.381591796875,0.983391284942627,1.0,0.7001972198486328,300.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.381591796875,0.983391284942627,1.0,0.9480103850364684,300.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.380126953125,0.319956362247467,0.050000000745058,0.2759202420711517,300.3815612792969,284.95001220703125,300.38751220703125,289.0447082519531,300.3873596191406,300.87408447265625,300.3818664550781,1.0,0.8861179947853088,1.0,1.0,0.0,1.0,-4.532955646514893,4.532938957214356,1.6527999832760543e-05,3.5033397674560547,1.0,0.0,0.0,410.0011291503906,410.0,18.250947952270508,0.0,8525.7099609375,1.0,292.8812561035156,293.0741271972656,289.19390869140625,289.1983337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3625138998031616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143220,301.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3926696777344,0.9833964705467224,1.0,0.9002531170845032,301.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3926696777344,0.9833964705467224,1.0,0.9480098485946656,300.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3926696777344,0.9833964705467224,1.0,0.7001968622207642,300.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3926696777344,0.9833964705467224,1.0,0.9480098485946656,300.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3912658691406,0.3199586570262909,0.050000000745058,0.2759183049201965,300.3926086425781,284.95001220703125,300.3981628417969,289.0048828125,300.39801025390625,300.8974609375,300.3929138183594,1.0,0.8861174583435059,1.0,1.0,0.0,1.0,-4.532951354980469,4.532934665679932,1.6528443666175008e-05,3.503470659255981,1.0,0.0,0.0,410.0010986328125,410.0,17.049100875854492,0.0,8525.6923828125,1.0,292.8808288574219,293.0740966796875,289.1753845214844,289.180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3625316321849823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143280,301.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3926696777344,0.9833964705467224,1.0,0.9002531170845032,301.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3926696777344,0.9833964705467224,1.0,0.9480098485946656,300.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3926696777344,0.9833964705467224,1.0,0.7001968622207642,300.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3926696777344,0.9833964705467224,1.0,0.9480098485946656,300.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3912658691406,0.3199586570262909,0.050000000745058,0.2759183049201965,300.3926086425781,284.95001220703125,300.3981628417969,289.0048828125,300.39801025390625,300.8974609375,300.3929138183594,1.0,0.8861174583435059,1.0,1.0,0.0,1.0,-4.532951354980469,4.532934665679932,1.6528443666175008e-05,3.503470659255981,1.0,0.0,0.0,410.0010986328125,410.0,17.049100875854492,0.0,8525.6923828125,1.0,292.8808288574219,293.0740966796875,289.1753845214844,289.180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3625316321849823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143340,301.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.40283203125,0.9834023714065552,1.0,0.9002525210380554,301.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.40283203125,0.9834023714065552,1.0,0.9480093121528624,300.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.40283203125,0.9834023714065552,1.0,0.7001964449882507,300.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.40283203125,0.9834023714065552,1.0,0.9480093121528624,300.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4015808105469,0.3199613094329834,0.050000000745058,0.2759160697460174,300.4027709960937,284.95001220703125,300.4078674316406,288.9600524902344,300.4077453613281,300.91705322265625,300.4030456542969,1.0,0.8861168622970581,1.0,1.0,0.0,1.0,-4.532946586608887,4.53292989730835,1.652895844017621e-05,3.503622770309448,1.0,0.0,0.0,410.0011596679688,410.0,15.7866792678833,0.0,8525.6728515625,1.0,292.88043212890625,293.0740661621094,289.15435791015625,289.1600952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362500250339508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143400,301.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.40283203125,0.9834023714065552,1.0,0.9002525210380554,301.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.40283203125,0.9834023714065552,1.0,0.9480093121528624,300.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.40283203125,0.9834023714065552,1.0,0.7001964449882507,300.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.40283203125,0.9834023714065552,1.0,0.9480093121528624,300.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4015808105469,0.3199613094329834,0.050000000745058,0.2759160697460174,300.4027709960937,284.95001220703125,300.4078674316406,288.9600524902344,300.4077453613281,300.91705322265625,300.4030456542969,1.0,0.8861168622970581,1.0,1.0,0.0,1.0,-4.532946586608887,4.53292989730835,1.652895844017621e-05,3.503622770309448,1.0,0.0,0.0,410.0011596679688,410.0,15.7866792678833,0.0,8525.6728515625,1.0,292.88043212890625,293.0740661621094,289.15435791015625,289.1600952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362500250339508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143460,301.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4120788574219,0.9834089875221252,1.0,0.9002519249916077,301.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4120788574219,0.9834089875221252,1.0,0.94800865650177,300.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4120788574219,0.9834089875221252,1.0,0.7001959681510925,300.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4120788574219,0.9834089875221252,1.0,0.94800865650177,300.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4109191894531,0.3199642896652221,0.050000000745058,0.2759135663509369,300.4120178222656,284.95001220703125,300.4166564941406,288.9106140136719,300.41656494140625,300.93414306640625,300.4122619628906,1.0,0.8861162662506104,1.0,1.0,0.0,1.0,-4.5329413414001465,4.532924652099609,1.652953687880654e-05,3.503793478012085,1.0,0.0,0.0,410.0012817382813,410.0,14.472779273986816,0.0,8525.6513671875,1.0,292.8800048828125,293.0740661621094,289.130615234375,289.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624163269996643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143520,301.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4120788574219,0.9834089875221252,1.0,0.9002519249916077,301.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4120788574219,0.9834089875221252,1.0,0.94800865650177,300.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4120788574219,0.9834089875221252,1.0,0.7001959681510925,300.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4120788574219,0.9834089875221252,1.0,0.94800865650177,300.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4109191894531,0.3199642896652221,0.050000000745058,0.2759135663509369,300.4120178222656,284.95001220703125,300.4166564941406,288.9106140136719,300.41656494140625,300.93414306640625,300.4122619628906,1.0,0.8861162662506104,1.0,1.0,0.0,1.0,-4.5329413414001465,4.532924652099609,1.652953687880654e-05,3.503793478012085,1.0,0.0,0.0,410.0012817382813,410.0,14.472779273986816,0.0,8525.6513671875,1.0,292.8800048828125,293.0740661621094,289.130615234375,289.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3624163269996643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143580,301.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4203796386719,0.9834162592887878,1.0,0.9002512693405151,301.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4203796386719,0.9834162592887878,1.0,0.9480079412460328,300.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4203796386719,0.9834162592887878,1.0,0.7001954317092896,300.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4203796386719,0.9834162592887878,1.0,0.9480079412460328,300.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4193420410156,0.3199675381183624,0.050000000745058,0.2759108245372772,300.4203491210937,284.95001220703125,300.4245300292969,288.8570251464844,300.4244384765625,300.94940185546875,300.4205627441406,1.0,0.886115550994873,1.0,1.0,0.0,1.0,-4.532935619354248,4.532918930053711,1.653016806812957e-05,3.503979682922364,1.0,0.0,0.0,410.0013732910156,410.0,13.19130039215088,0.0,8525.6279296875,1.0,292.87957763671875,293.07403564453125,289.10382080078125,289.1111145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3622744083404541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143640,301.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4203796386719,0.9834162592887878,1.0,0.9002512693405151,301.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4203796386719,0.9834162592887878,1.0,0.9480079412460328,300.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4203796386719,0.9834162592887878,1.0,0.7001954317092896,300.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4203796386719,0.9834162592887878,1.0,0.9480079412460328,300.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4193420410156,0.3199675381183624,0.050000000745058,0.2759108245372772,300.4203491210937,284.95001220703125,300.4245300292969,288.8570251464844,300.4244384765625,300.94940185546875,300.4205627441406,1.0,0.886115550994873,1.0,1.0,0.0,1.0,-4.532935619354248,4.532918930053711,1.653016806812957e-05,3.503979682922364,1.0,0.0,0.0,410.0013732910156,410.0,13.19130039215088,0.0,8525.6279296875,1.0,292.87957763671875,293.07403564453125,289.10382080078125,289.1111145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3622744083404541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143700,301.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4241638183594,0.9834200739860536,1.0,0.9002509117126465,301.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4241638183594,0.9834200739860536,1.0,0.948007583618164,300.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4241638183594,0.9834200739860536,1.0,0.7001951336860657,300.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4241638183594,0.9834200739860536,1.0,0.948007583618164,300.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4231872558594,0.3199692368507385,0.050000000745058,0.2759093940258026,300.42413330078125,284.95001220703125,300.4281311035156,288.8287658691406,300.42803955078125,300.95654296875,300.4243469238281,1.0,0.8861151933670044,1.0,1.0,0.0,1.0,-4.532932758331299,4.532916069030762,1.6530499124201015e-05,3.504077672958374,1.0,0.0,0.0,410.0014343261719,410.0,12.555845260620115,0.0,8525.615234375,1.0,292.87939453125,293.07403564453125,289.0892333984375,289.096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3621810674667358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143760,301.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.427734375,0.9834240078926086,1.0,0.9002505540847778,301.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.427734375,0.9834240078926086,1.0,0.9480071663856506,300.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.427734375,0.9834240078926086,1.0,0.7001948952674866,300.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.427734375,0.9834240078926086,1.0,0.9480071663856506,300.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.42681884765625,0.3199709951877594,0.050000000745058,0.2759079337120056,300.4277038574219,284.95001220703125,300.4314880371094,288.7996520996094,300.431396484375,300.96343994140625,300.4278869628906,1.0,0.8861148357391357,1.0,1.0,0.0,1.0,-4.532929420471191,4.5329132080078125,1.653084109420888e-05,3.504178285598755,1.0,0.0,0.0,410.0014953613281,410.0,11.924843788146973,0.0,8525.6025390625,1.0,292.8791809082031,293.0740051269531,289.07391357421875,289.0819702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.362073540687561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143820,301.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4341735839844,0.983432114124298,1.0,0.9002498388290405,301.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4341735839844,0.983432114124298,1.0,0.9480063915252686,300.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4341735839844,0.983432114124298,1.0,0.7001942992210388,300.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4341735839844,0.983432114124298,1.0,0.9480063915252686,300.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4333801269531,0.3199746012687683,0.050000000745058,0.2759048640727997,300.43414306640625,284.95001220703125,300.4375,288.73895263671875,300.4374084472656,300.9766540527344,300.4342956542969,1.0,0.8861140608787537,1.0,1.0,0.0,1.0,-4.532923221588135,4.532906532287598,1.653154322411865e-05,3.5043859481811523,1.0,0.0,0.0,410.0015869140625,410.0,10.657190322875977,0.0,8525.5751953125,1.0,292.8787536621094,293.0740051269531,289.04083251953125,289.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618143200874328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143880,301.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4341735839844,0.983432114124298,1.0,0.9002498388290405,301.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4341735839844,0.983432114124298,1.0,0.9480063915252686,300.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4341735839844,0.983432114124298,1.0,0.7001942992210388,300.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4341735839844,0.983432114124298,1.0,0.9480063915252686,300.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4333801269531,0.3199746012687683,0.050000000745058,0.2759048640727997,300.43414306640625,284.95001220703125,300.4375,288.73895263671875,300.4374084472656,300.9766540527344,300.4342956542969,1.0,0.8861140608787537,1.0,1.0,0.0,1.0,-4.532923221588135,4.532906532287598,1.653154322411865e-05,3.5043859481811523,1.0,0.0,0.0,410.0015869140625,410.0,10.657190322875977,0.0,8525.5751953125,1.0,292.8787536621094,293.0740051269531,289.04083251953125,289.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3618143200874328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12143940,301.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.439697265625,0.9834404587745668,1.0,0.9002490639686584,301.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.439697265625,0.9834404587745668,1.0,0.9480056166648864,300.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.439697265625,0.9834404587745668,1.0,0.7001937031745911,300.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.439697265625,0.9834404587745668,1.0,0.9480056166648864,300.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4390563964844,0.3199783265590668,0.050000000745058,0.275901734828949,300.439697265625,284.95001220703125,300.4425964355469,288.67535400390625,300.4425354003906,300.98931884765625,300.4398193359375,1.0,0.8861132860183716,1.0,1.0,0.0,1.0,-4.53291654586792,4.532899856567383,1.653226718190126e-05,3.504599332809448,1.0,0.0,0.0,410.0016479492188,410.0,9.376724243164062,0.0,8525.5478515625,1.0,292.8783569335937,293.073974609375,289.0048217773437,289.0144958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.361499935388565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144000,301.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.439697265625,0.9834404587745668,1.0,0.9002490639686584,301.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.439697265625,0.9834404587745668,1.0,0.9480056166648864,300.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.439697265625,0.9834404587745668,1.0,0.7001937031745911,300.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.439697265625,0.9834404587745668,1.0,0.9480056166648864,300.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4390563964844,0.3199783265590668,0.050000000745058,0.275901734828949,300.439697265625,284.95001220703125,300.4425964355469,288.67535400390625,300.4425354003906,300.98931884765625,300.4398193359375,1.0,0.8861132860183716,1.0,1.0,0.0,1.0,-4.53291654586792,4.532899856567383,1.653226718190126e-05,3.504599332809448,1.0,0.0,0.0,410.0016479492188,410.0,9.376724243164062,0.0,8525.5478515625,1.0,292.8783569335937,293.073974609375,289.0048217773437,289.0144958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.361499935388565,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144060,301.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9834489226341248,1.0,0.9002482891082764,301.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9834489226341248,1.0,0.9480047821998596,300.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9834489226341248,1.0,0.7001931071281433,300.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9834489226341248,1.0,0.9480047821998596,300.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437866210937,0.31998211145401,0.050000000745058,0.2758985459804535,300.4443054199219,284.95001220703125,300.4467468261719,288.6092834472656,300.4467163085937,301.0015563964844,300.4444274902344,1.0,0.8861124515533447,1.0,1.0,0.0,1.0,-4.532909870147705,4.532893180847168,1.653300023463089e-05,3.5048155784606934,1.0,0.0,0.0,410.0016784667969,410.0,8.042740821838379,0.0,8525.51953125,1.0,292.8779296875,293.0739440917969,288.9659423828125,288.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.361131489276886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144120,301.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9834489226341248,1.0,0.9002482891082764,301.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9834489226341248,1.0,0.9480047821998596,300.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9834489226341248,1.0,0.7001931071281433,300.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9834489226341248,1.0,0.9480047821998596,300.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4437866210937,0.31998211145401,0.050000000745058,0.2758985459804535,300.4443054199219,284.95001220703125,300.4467468261719,288.6092834472656,300.4467163085937,301.0015563964844,300.4444274902344,1.0,0.8861124515533447,1.0,1.0,0.0,1.0,-4.532909870147705,4.532893180847168,1.653300023463089e-05,3.5048155784606934,1.0,0.0,0.0,410.0016784667969,410.0,8.042740821838379,0.0,8525.51953125,1.0,292.8779296875,293.0739440917969,288.9659423828125,288.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.361131489276886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
