time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144180,301.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.447998046875,0.9834573864936828,1.0,0.9002475142478943,301.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.447998046875,0.9834573864936828,1.0,0.9480039477348328,300.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.447998046875,0.9834573864936828,1.0,0.7001925110816956,300.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.447998046875,0.9834573864936828,1.0,0.9480039477348328,300.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.44757080078125,0.3199858963489532,0.050000000745058,0.275895357131958,300.447998046875,284.95001220703125,300.45001220703125,288.54119873046875,300.449951171875,301.0132751464844,300.4480895996094,1.0,0.8861116170883179,1.0,1.0,0.0,1.0,-4.53290319442749,4.532886505126953,1.6533731468371116e-05,3.50503158569336,1.0,0.0,0.0,410.001708984375,410.0,6.737905025482178,0.0,8525.4912109375,1.0,292.87750244140625,293.07391357421875,288.9241027832031,288.9353332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3607065975666046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144240,301.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.447998046875,0.9834573864936828,1.0,0.9002475142478943,301.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.447998046875,0.9834573864936828,1.0,0.9480039477348328,300.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.447998046875,0.9834573864936828,1.0,0.7001925110816956,300.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.447998046875,0.9834573864936828,1.0,0.9480039477348328,300.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.44757080078125,0.3199858963489532,0.050000000745058,0.275895357131958,300.447998046875,284.95001220703125,300.45001220703125,288.54119873046875,300.449951171875,301.0132751464844,300.4480895996094,1.0,0.8861116170883179,1.0,1.0,0.0,1.0,-4.53290319442749,4.532886505126953,1.6533731468371116e-05,3.50503158569336,1.0,0.0,0.0,410.001708984375,410.0,6.737905025482178,0.0,8525.4912109375,1.0,292.87750244140625,293.07391357421875,288.9241027832031,288.9353332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3607065975666046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144300,301.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4494934082031,0.9834615588188172,1.0,0.9002470970153809,301.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4494934082031,0.9834615588188172,1.0,0.9480035305023192,300.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4494934082031,0.9834615588188172,1.0,0.7001922130584717,300.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4494934082031,0.9834615588188172,1.0,0.9480035305023192,300.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4490966796875,0.319987803697586,0.050000000745058,0.2758937776088714,300.449462890625,284.95001220703125,300.4512634277344,288.5065002441406,300.45123291015625,301.0189514160156,300.4495544433594,1.0,0.8861111998558044,1.0,1.0,0.0,1.0,-4.532899856567383,4.532883167266846,1.6534095266251825e-05,3.505138635635376,1.0,0.0,0.0,410.001708984375,410.0,6.11613130569458,0.0,8525.4775390625,1.0,292.8773193359375,293.07391357421875,288.9020690917969,288.9136657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3604720830917358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144360,301.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.45074462890625,0.9834657311439514,1.0,0.9002467393875122,301.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.45074462890625,0.9834657311439514,1.0,0.9480031728744508,300.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.45074462890625,0.9834657311439514,1.0,0.7001919150352478,300.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.45074462890625,0.9834657311439514,1.0,0.9480031728744508,300.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4504089355469,0.3199896514415741,0.050000000745058,0.2758921980857849,300.45074462890625,284.95001220703125,300.4523010253906,288.47149658203125,300.4523010253906,301.0245056152344,300.4508056640625,1.0,0.886110782623291,1.0,1.0,0.0,1.0,-4.532896518707275,4.532879829406738,1.6534453607164323e-05,3.505244731903076,1.0,0.0,0.0,410.001708984375,410.0,5.488898277282715,0.0,8525.462890625,1.0,292.8771057128906,293.07391357421875,288.8793640136719,288.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3602250814437866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144420,301.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525146484375,0.9834738969802856,1.0,0.9002459645271301,301.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525146484375,0.9834738969802856,1.0,0.9480023384094238,300.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525146484375,0.9834738969802856,1.0,0.7001913189888,300.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525146484375,0.9834738969802856,1.0,0.9480023384094238,300.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.45233154296875,0.3199932873249054,0.050000000745058,0.2758891582489013,300.4525146484375,284.95001220703125,300.4537048339844,288.4006652832031,300.4536437988281,301.0352478027344,300.4525451660156,1.0,0.8861099481582642,1.0,1.0,0.0,1.0,-4.5328898429870605,4.532873630523682,1.6535155737074092e-05,3.5054521560668945,1.0,0.0,0.0,410.0016784667969,410.0,4.228329181671143,0.0,8525.435546875,1.0,292.8766784667969,293.0738830566406,288.8319091796875,288.84454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3596910834312439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144480,301.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525146484375,0.9834738969802856,1.0,0.9002459645271301,301.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525146484375,0.9834738969802856,1.0,0.9480023384094238,300.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525146484375,0.9834738969802856,1.0,0.7001913189888,300.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525146484375,0.9834738969802856,1.0,0.9480023384094238,300.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.45233154296875,0.3199932873249054,0.050000000745058,0.2758891582489013,300.4525146484375,284.95001220703125,300.4537048339844,288.4006652832031,300.4536437988281,301.0352478027344,300.4525451660156,1.0,0.8861099481582642,1.0,1.0,0.0,1.0,-4.5328898429870605,4.532873630523682,1.6535155737074092e-05,3.5054521560668945,1.0,0.0,0.0,410.0016784667969,410.0,4.228329181671143,0.0,8525.435546875,1.0,292.8766784667969,293.0738830566406,288.8319091796875,288.84454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3596910834312439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144540,301.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.45343017578125,0.983481764793396,1.0,0.9002452492713928,301.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.45343017578125,0.983481764793396,1.0,0.9480016231536864,300.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.45343017578125,0.983481764793396,1.0,0.7001907825469971,300.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.45343017578125,0.983481764793396,1.0,0.9480016231536864,300.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4533386230469,0.3199968039989471,0.050000000745058,0.2758861780166626,300.45343017578125,284.95001220703125,300.45416259765625,288.3291320800781,300.4541320800781,301.04559326171875,300.45343017578125,1.0,0.8861091732978821,1.0,1.0,0.0,1.0,-4.532883644104004,4.532867431640625,1.6535834220121615e-05,3.5056519508361816,1.0,0.0,0.0,410.0016479492188,410.0,2.9758317470550537,0.0,8525.408203125,1.0,292.87628173828125,293.0738525390625,288.7821350097656,288.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3591096699237823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144600,301.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.45343017578125,0.983481764793396,1.0,0.9002452492713928,301.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.45343017578125,0.983481764793396,1.0,0.9480016231536864,300.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.45343017578125,0.983481764793396,1.0,0.7001907825469971,300.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.45343017578125,0.983481764793396,1.0,0.9480016231536864,300.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4533386230469,0.3199968039989471,0.050000000745058,0.2758861780166626,300.45343017578125,284.95001220703125,300.45416259765625,288.3291320800781,300.4541320800781,301.04559326171875,300.45343017578125,1.0,0.8861091732978821,1.0,1.0,0.0,1.0,-4.532883644104004,4.532867431640625,1.6535834220121615e-05,3.5056519508361816,1.0,0.0,0.0,410.0016479492188,410.0,2.9758317470550537,0.0,8525.408203125,1.0,292.87628173828125,293.0738525390625,288.7821350097656,288.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3591096699237823,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144660,301.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.453369140625,0.9834892153739928,1.0,0.9002445936203003,301.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.453369140625,0.9834892153739928,1.0,0.9480009078979492,300.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.453369140625,0.9834892153739928,1.0,0.7001902461051941,300.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.453369140625,0.9834892153739928,1.0,0.9480009078979492,300.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4533996582031,0.3200001716613769,0.050000000745058,0.2758833765983581,300.453369140625,284.95001220703125,300.4537048339844,288.2573547363281,300.45367431640625,301.0555114746094,300.453369140625,1.0,0.8861083984375,1.0,1.0,0.0,1.0,-4.5328779220581055,4.532861232757568,1.653647814237047e-05,3.5058422088623047,1.0,0.0,0.0,410.0015869140625,410.0,1.6961736679077148,0.0,8525.3828125,1.0,292.8758544921875,293.0738525390625,288.7301940917969,288.7439880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3584830462932586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144720,301.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.453369140625,0.9834892153739928,1.0,0.9002445936203003,301.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.453369140625,0.9834892153739928,1.0,0.9480009078979492,300.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.453369140625,0.9834892153739928,1.0,0.7001902461051941,300.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.453369140625,0.9834892153739928,1.0,0.9480009078979492,300.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4533996582031,0.3200001716613769,0.050000000745058,0.2758833765983581,300.453369140625,284.95001220703125,300.4537048339844,288.2573547363281,300.45367431640625,301.0555114746094,300.453369140625,1.0,0.8861083984375,1.0,1.0,0.0,1.0,-4.5328779220581055,4.532861232757568,1.653647814237047e-05,3.5058422088623047,1.0,0.0,0.0,410.0015869140625,410.0,1.6961736679077148,0.0,8525.3828125,1.0,292.8758544921875,293.0738525390625,288.7301940917969,288.7439880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3584830462932586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144780,301.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4524230957031,0.9834963083267212,1.0,0.9002439379692078,301.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4524230957031,0.9834963083267212,1.0,0.948000192642212,300.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4524230957031,0.9834963083267212,1.0,0.7001897096633911,300.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4524230957031,0.9834963083267212,1.0,0.948000192642212,300.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525756835937,0.32000333070755,0.050000000745058,0.2758806943893432,300.45245361328125,284.95001220703125,300.4523010253906,288.185791015625,300.4523010253906,301.06500244140625,300.452392578125,1.0,0.8861076831817627,1.0,1.0,0.0,1.0,-4.532872200012207,4.53285551071167,1.6537085684831254e-05,3.50602126121521,1.0,0.0,0.0,410.0014953613281,410.0,0.4191389381885528,0.0,8525.3583984375,1.0,292.8754272460937,293.0738220214844,288.6763610839844,288.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3578145802021026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144840,301.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4524230957031,0.9834963083267212,1.0,0.9002439379692078,301.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4524230957031,0.9834963083267212,1.0,0.948000192642212,300.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4524230957031,0.9834963083267212,1.0,0.7001897096633911,300.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4524230957031,0.9834963083267212,1.0,0.948000192642212,300.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4525756835937,0.32000333070755,0.050000000745058,0.2758806943893432,300.45245361328125,284.95001220703125,300.4523010253906,288.185791015625,300.4523010253906,301.06500244140625,300.452392578125,1.0,0.8861076831817627,1.0,1.0,0.0,1.0,-4.532872200012207,4.53285551071167,1.6537085684831254e-05,3.50602126121521,1.0,0.0,0.0,410.0014953613281,410.0,0.4191389381885528,0.0,8525.3583984375,1.0,292.8754272460937,293.0738220214844,288.6763610839844,288.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3578145802021026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144900,301.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4516296386719,0.9834996461868286,1.0,0.9002435803413391,301.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4516296386719,0.9834996461868286,1.0,0.947999894618988,300.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4516296386719,0.9834996461868286,1.0,0.700189471244812,300.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4516296386719,0.9834996461868286,1.0,0.947999894618988,300.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.45184326171875,0.3200048506259918,0.050000000745058,0.275879442691803,300.4516296386719,284.95001220703125,300.4512634277344,288.1502685546875,300.4512939453125,301.069580078125,300.4515991210937,1.0,0.886107325553894,1.0,1.0,0.0,1.0,-4.532869338989258,4.532853126525879,1.6537374904146418e-05,3.5061066150665283,1.0,0.0,0.0,410.00146484375,410.0,-0.220286414027214,0.0,8525.3466796875,1.0,292.875244140625,293.07379150390625,288.6488342285156,288.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3574660420417785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12144960,301.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4505920410156,0.9835029244422911,1.0,0.9002432823181152,301.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4505920410156,0.9835029244422911,1.0,0.9479995369911194,300.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4505920410156,0.9835029244422911,1.0,0.7001892328262329,300.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4505920410156,0.9835029244422911,1.0,0.9479995369911194,300.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4508361816406,0.3200062811374664,0.050000000745058,0.2758782207965851,300.4505920410156,284.95001220703125,300.45001220703125,288.11492919921875,300.4500427246094,301.0740661621094,300.4505310058594,1.0,0.8861069679260254,1.0,1.0,0.0,1.0,-4.532866954803467,4.53285026550293,1.6537651390535757e-05,3.50618839263916,1.0,0.0,0.0,410.00140380859375,410.0,-0.8693678379058838,0.0,8525.3349609375,1.0,292.8750305175781,293.07379150390625,288.6209411621094,288.6356506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3571080267429352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145020,301.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4477844238281,0.9835090041160583,1.0,0.9002427458763123,301.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4477844238281,0.9835090041160583,1.0,0.9479990005493164,300.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4477844238281,0.9835090041160583,1.0,0.7001888155937195,300.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4477844238281,0.9835090041160583,1.0,0.9479990005493164,300.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4481506347656,0.3200090229511261,0.050000000745058,0.2758759260177612,300.4477844238281,284.95001220703125,300.4467468261719,288.04522705078125,300.4468078613281,301.0826721191406,300.4476928710937,1.0,0.8861063718795776,1.0,1.0,0.0,1.0,-4.532862186431885,4.532845497131348,1.653817162150517e-05,3.5063419342041016,1.0,0.0,0.0,410.0013122558594,410.0,-2.176664113998413,0.0,8525.3134765625,1.0,292.8746032714844,293.0737609863281,288.56414794921875,288.5791931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3563659191131592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145080,301.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4477844238281,0.9835090041160583,1.0,0.9002427458763123,301.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4477844238281,0.9835090041160583,1.0,0.9479990005493164,300.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4477844238281,0.9835090041160583,1.0,0.7001888155937195,300.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4477844238281,0.9835090041160583,1.0,0.9479990005493164,300.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4481506347656,0.3200090229511261,0.050000000745058,0.2758759260177612,300.4477844238281,284.95001220703125,300.4467468261719,288.04522705078125,300.4468078613281,301.0826721191406,300.4476928710937,1.0,0.8861063718795776,1.0,1.0,0.0,1.0,-4.532862186431885,4.532845497131348,1.653817162150517e-05,3.5063419342041016,1.0,0.0,0.0,410.0013122558594,410.0,-2.176664113998413,0.0,8525.3134765625,1.0,292.8746032714844,293.0737609863281,288.56414794921875,288.5791931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3563659191131592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145140,301.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.44403076171875,0.9835144877433776,1.0,0.900242269039154,301.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44403076171875,0.9835144877433776,1.0,0.9479984641075134,300.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.44403076171875,0.9835144877433776,1.0,0.700188398361206,300.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.44403076171875,0.9835144877433776,1.0,0.9479984641075134,300.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44451904296875,0.3200114965438843,0.050000000745058,0.2758738398551941,300.44403076171875,284.95001220703125,300.4425964355469,287.9771728515625,300.442626953125,301.0907897949219,300.4439392089844,1.0,0.8861057758331299,1.0,1.0,0.0,1.0,-4.532857894897461,4.532841205596924,1.6538644558750093e-05,3.506481647491455,1.0,0.0,0.0,410.001220703125,410.0,-3.4627904891967773,0.0,8525.2939453125,1.0,292.8741760253906,293.0737609863281,288.5062561035156,288.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555913865566253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145200,301.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.44403076171875,0.9835144877433776,1.0,0.900242269039154,301.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44403076171875,0.9835144877433776,1.0,0.9479984641075134,300.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.44403076171875,0.9835144877433776,1.0,0.700188398361206,300.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.44403076171875,0.9835144877433776,1.0,0.9479984641075134,300.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44451904296875,0.3200114965438843,0.050000000745058,0.2758738398551941,300.44403076171875,284.95001220703125,300.4425964355469,287.9771728515625,300.442626953125,301.0907897949219,300.4439392089844,1.0,0.8861057758331299,1.0,1.0,0.0,1.0,-4.532857894897461,4.532841205596924,1.6538644558750093e-05,3.506481647491455,1.0,0.0,0.0,410.001220703125,410.0,-3.4627904891967773,0.0,8525.2939453125,1.0,292.8741760253906,293.0737609863281,288.5062561035156,288.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3555913865566253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145260,301.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4393920898437,0.9835194945335388,1.0,0.9002417922019958,301.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4393920898437,0.9835194945335388,1.0,0.9479979276657104,301.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4393920898437,0.9835194945335388,1.0,0.7001880407333374,300.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4393920898437,0.9835194945335388,1.0,0.9479979276657104,300.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4400329589844,0.3200137317180633,0.050000000745058,0.2758719623088836,300.4394226074219,284.95001220703125,300.4375,287.91119384765625,300.43756103515625,301.0984802246094,300.4393005371094,1.0,0.8861052393913269,1.0,1.0,0.0,1.0,-4.532853603363037,4.532837390899658,1.6539072021259926e-05,3.5066077709198,1.0,0.0,0.0,410.0010986328125,410.0,-4.774297714233398,0.0,8525.2763671875,1.0,292.873779296875,293.07373046875,288.4476623535156,288.4631652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3547910749912262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145320,301.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4393920898437,0.9835194945335388,1.0,0.9002417922019958,301.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4393920898437,0.9835194945335388,1.0,0.9479979276657104,301.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4393920898437,0.9835194945335388,1.0,0.7001880407333374,300.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4393920898437,0.9835194945335388,1.0,0.9479979276657104,300.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4400329589844,0.3200137317180633,0.050000000745058,0.2758719623088836,300.4394226074219,284.95001220703125,300.4375,287.91119384765625,300.43756103515625,301.0984802246094,300.4393005371094,1.0,0.8861052393913269,1.0,1.0,0.0,1.0,-4.532853603363037,4.532837390899658,1.6539072021259926e-05,3.5066077709198,1.0,0.0,0.0,410.0010986328125,410.0,-4.774297714233398,0.0,8525.2763671875,1.0,292.873779296875,293.07373046875,288.4476623535156,288.4631652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3547910749912262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145380,301.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338073730469,0.983523964881897,1.0,0.9002413749694824,301.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338073730469,0.983523964881897,1.0,0.947997510433197,301.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338073730469,0.983523964881897,1.0,0.7001877427101135,300.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338073730469,0.983523964881897,1.0,0.947997510433197,300.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.3200156986713409,0.050000000745058,0.2758702933788299,300.4338073730469,284.95001220703125,300.4314880371094,287.8478088378906,300.4315490722656,301.10565185546875,300.43365478515625,1.0,0.8861047625541687,1.0,1.0,0.0,1.0,-4.53285026550293,4.532833576202393,1.653944855206646e-05,3.50671911239624,1.0,0.0,0.0,410.0010070800781,410.0,-6.064345359802246,0.0,8525.2607421875,1.0,292.87335205078125,293.0736999511719,288.3886108398437,288.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3539656400680542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145440,301.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338073730469,0.983523964881897,1.0,0.9002413749694824,301.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338073730469,0.983523964881897,1.0,0.947997510433197,301.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338073730469,0.983523964881897,1.0,0.7001877427101135,300.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4338073730469,0.983523964881897,1.0,0.947997510433197,300.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4345397949219,0.3200156986713409,0.050000000745058,0.2758702933788299,300.4338073730469,284.95001220703125,300.4314880371094,287.8478088378906,300.4315490722656,301.10565185546875,300.43365478515625,1.0,0.8861047625541687,1.0,1.0,0.0,1.0,-4.53285026550293,4.532833576202393,1.653944855206646e-05,3.50671911239624,1.0,0.0,0.0,410.0010070800781,410.0,-6.064345359802246,0.0,8525.2607421875,1.0,292.87335205078125,293.0736999511719,288.3886108398437,288.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3539656400680542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145500,301.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4306640625,0.9835259914398192,1.0,0.9002411961555481,301.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4306640625,0.9835259914398192,1.0,0.9479973316192628,301.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4306640625,0.9835259914398192,1.0,0.700187623500824,300.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4306640625,0.9835259914398192,1.0,0.9479973316192628,300.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.43145751953125,0.3200166225433349,0.050000000745058,0.2758695483207702,300.4306945800781,284.95001220703125,300.4281311035156,287.8172302246094,300.42822265625,301.1090393066406,300.4305419921875,1.0,0.8861045241355896,1.0,1.0,0.0,1.0,-4.532848834991455,4.532832145690918,1.6539621356059797e-05,3.506769895553589,1.0,0.0,0.0,410.0009460449219,410.0,-6.701178550720215,0.0,8525.25390625,1.0,292.8731384277344,293.0736999511719,288.3590087890625,288.3746643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3535460233688354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145560,301.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.42730712890625,0.9835278391838074,1.0,0.9002410173416138,301.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.42730712890625,0.9835278391838074,1.0,0.9479971528053284,301.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.42730712890625,0.9835278391838074,1.0,0.7001874446868896,300.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.42730712890625,0.9835278391838074,1.0,0.9479971528053284,300.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4281616210937,0.3200174570083618,0.050000000745058,0.2758688330650329,300.4273376464844,284.95001220703125,300.4245300292969,287.7875061035156,300.42462158203125,301.1122741699219,300.4271545410156,1.0,0.8861043453216553,1.0,1.0,0.0,1.0,-4.5328474044799805,4.532830715179443,1.653978142712731e-05,3.506817102432251,1.0,0.0,0.0,410.0008850097656,410.0,-7.347738265991211,0.0,8525.2470703125,1.0,292.8729553222656,293.0736999511719,288.3294677734375,288.3450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3531218469142914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145620,301.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4198608398437,0.9835311770439148,1.0,0.9002407193183899,301.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4198608398437,0.9835311770439148,1.0,0.9479968547821044,301.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4198608398437,0.9835311770439148,1.0,0.7001872062683105,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4198608398437,0.9835311770439148,1.0,0.9479968547821044,300.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4208374023437,0.3200189471244812,0.050000000745058,0.2758675813674927,300.4198913574219,284.95001220703125,300.4166564941406,287.7307434082031,300.416748046875,301.1183776855469,300.419677734375,1.0,0.8861039280891418,1.0,1.0,0.0,1.0,-4.532844543457031,4.532827854156494,1.6540065189474262e-05,3.5069010257720947,1.0,0.0,0.0,410.0007934570313,410.0,-8.640788078308105,0.0,8525.234375,1.0,292.8725280761719,293.0736694335937,288.2705993652344,288.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3522630631923675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145680,301.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4198608398437,0.9835311770439148,1.0,0.9002407193183899,301.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4198608398437,0.9835311770439148,1.0,0.9479968547821044,301.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4198608398437,0.9835311770439148,1.0,0.7001872062683105,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4198608398437,0.9835311770439148,1.0,0.9479968547821044,300.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4208374023437,0.3200189471244812,0.050000000745058,0.2758675813674927,300.4198913574219,284.95001220703125,300.4166564941406,287.7307434082031,300.416748046875,301.1183776855469,300.419677734375,1.0,0.8861039280891418,1.0,1.0,0.0,1.0,-4.532844543457031,4.532827854156494,1.6540065189474262e-05,3.5069010257720947,1.0,0.0,0.0,410.0007934570313,410.0,-8.640788078308105,0.0,8525.234375,1.0,292.8725280761719,293.0736694335937,288.2705993652344,288.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3522630631923675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145740,301.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4122009277344,0.9835338592529296,1.0,0.9002404808998108,301.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4122009277344,0.9835338592529296,1.0,0.9479965567588806,301.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4122009277344,0.9835338592529296,1.0,0.7001870274543762,300.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4122009277344,0.9835338592529296,1.0,0.9479965567588806,300.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.41326904296875,0.3200201392173767,1.0,0.2758665680885315,300.4122314453125,284.95001220703125,300.4085693359375,287.6817626953125,300.4086608886719,301.1235656738281,300.4119873046875,1.0,0.886103630065918,1.0,1.0,0.0,1.0,-4.532842636108398,4.532825946807861,1.6540290744160302e-05,3.506967306137085,1.0,0.0,0.0,410.0006713867188,410.0,-9.860516548156738,0.0,8525.224609375,1.0,292.87213134765625,293.0736389160156,288.2166442871094,288.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3514597415924072,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145800,301.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3724975585937,0.9990000128746032,1.0,0.8263868093490601,301.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3724975585937,0.9990000128746032,1.0,0.8702251315116882,301.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3724975585937,0.9990000128746032,1.0,0.642745316028595,300.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3724975585937,0.9990000128746032,1.0,0.8702251315116882,300.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3944702148437,0.5614546537399292,1.0,0.7538957595825195,300.3739929199219,284.95001220703125,300.4078674316406,287.677978515625,300.4079895019531,301.1340026855469,300.3729858398437,1.0,0.9022715091705322,1.0,1.0,0.0,1.0,-4.757346153259277,4.757328510284424,1.8004202502197586e-05,3.6221764087677,1.0,0.0,0.0,348.4385070800781,410.0,-44.10902404785156,0.0,9031.986328125,1.0,292.8721008300781,293.0736389160156,288.2123107910156,288.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3513917624950409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145860,301.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,0.521519660949707,301.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,0.5491853356361389,301.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,0.4056264162063598,300.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,0.5491853356361389,300.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,2.6050987243652344,300.3920593261719,284.95001220703125,300.3981628417969,287.6297607421875,300.39825439453125,301.185302734375,300.3930358886719,1.0,0.9835642576217652,1.0,1.0,0.0,1.0,-5.568385601043701,5.568360328674316,2.493279862392228e-05,4.3016676902771,1.0,0.0,0.0,286.23785400390625,410.0,-8.175682067871094,0.0,12677.509765625,1.0,292.8717041015625,293.0736083984375,288.1549377441406,288.1700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3504481613636017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145920,301.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,0.521519660949707,301.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,0.5491853356361389,301.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,0.4056264162063598,300.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,0.5491853356361389,300.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.39208984375,0.9990000128746032,1.0,2.6050987243652344,300.3920593261719,284.95001220703125,300.3981628417969,287.6297607421875,300.39825439453125,301.185302734375,300.3930358886719,1.0,0.9835642576217652,1.0,1.0,0.0,1.0,-5.568385601043701,5.568360328674316,2.493279862392228e-05,4.3016676902771,1.0,0.0,0.0,286.23785400390625,410.0,-8.175682067871094,0.0,12677.509765625,1.0,292.8717041015625,293.0736083984375,288.1549377441406,288.1700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3504481613636017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12145980,301.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,0.5319477319717407,301.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,0.5601665377616882,301.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,0.4137371182441711,300.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,0.5601665377616882,300.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,2.657188892364502,300.3902587890625,284.95001220703125,300.38751220703125,287.5865173339844,300.3876037597656,301.1903381347656,300.3900451660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5974262825911865e-05,4.395359992980957,1.0,0.0,0.0,298.563232421875,410.0,-7.874660968780518,0.0,13467.92578125,1.0,292.87127685546875,293.0736083984375,288.0989074707031,288.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3495987355709076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146040,301.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,0.5319477319717407,301.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,0.5601665377616882,301.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,0.4137371182441711,300.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,0.5601665377616882,300.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3902893066406,0.9990000128746032,1.0,2.657188892364502,300.3902587890625,284.95001220703125,300.38751220703125,287.5865173339844,300.3876037597656,301.1903381347656,300.3900451660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5974262825911865e-05,4.395359992980957,1.0,0.0,0.0,298.563232421875,410.0,-7.874660968780518,0.0,13467.92578125,1.0,292.87127685546875,293.0736083984375,288.0989074707031,288.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3495987355709076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146100,301.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3851623535156,0.9990000128746032,1.0,0.5319240093231201,301.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3851623535156,0.9990000128746032,1.0,0.5601415634155273,301.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3851623535156,0.9990000128746032,1.0,0.4137186706066131,300.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3851623535156,0.9990000128746032,1.0,0.5601415634155273,300.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3851623535156,0.9990000128746032,1.0,2.6570703983306885,300.3851013183594,284.95001220703125,300.3818359375,287.5669250488281,300.3819580078125,301.1770324707031,300.3848876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597241837065667e-05,4.395226955413818,1.0,0.0,0.0,298.542724609375,410.0,-10.287981033325195,0.0,13466.2958984375,1.0,292.8710632324219,293.0735778808594,288.071533203125,288.0860290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3491736650466919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146160,301.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.379638671875,0.9990000128746032,1.0,0.5319242477416992,301.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.379638671875,0.9990000128746032,1.0,0.5601418018341064,301.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.379638671875,0.9990000128746032,1.0,0.4137188494205475,300.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.379638671875,0.9990000128746032,1.0,0.5601418018341064,300.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.379638671875,0.9990000128746032,1.0,2.657071590423584,300.3796081542969,284.95001220703125,300.3759155273437,287.5487365722656,300.37603759765625,301.166259765625,300.3793640136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679563999176025,2.597251659608446e-05,4.39524507522583,1.0,0.0,0.0,298.5445861816406,410.0,-12.056257247924805,0.0,13466.3310546875,1.0,292.8708801269531,293.0735778808594,288.0446472167969,288.0588684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3487455248832702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
