time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146220,301.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,0.5319239497184753,301.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,0.5601415038108826,301.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,0.4137186110019684,300.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,0.5601415038108826,300.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,2.6570701599121094,300.36767578125,284.95001220703125,300.3634338378906,287.51690673828125,300.3635559082031,301.15167236328125,300.3674011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679560661315918,2.597255661385134e-05,4.39525842666626,1.0,0.0,0.0,298.5457763671875,410.0,-14.52808952331543,0.0,13466.3232421875,1.0,292.8704528808594,293.07354736328125,287.7745056152344,287.84625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5937319403747097e-05,4.509093761444092,2.4442460536956787,2.064847946166992,0.0,0.0,-0.0,0.2753823399543762,0.0,19.360088348388672,1866.22900390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146280,301.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,0.5319239497184753,301.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,0.5601415038108826,301.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,0.4137186110019684,300.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,0.5601415038108826,300.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36773681640625,0.9990000128746032,1.0,2.6570701599121094,300.36767578125,284.95001220703125,300.3634338378906,287.51690673828125,300.3635559082031,301.15167236328125,300.3674011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679560661315918,2.597255661385134e-05,4.39525842666626,1.0,0.0,0.0,298.5457763671875,410.0,-14.52808952331543,0.0,13466.3232421875,1.0,292.8704528808594,293.07354736328125,287.7745056152344,287.84625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5937319403747097e-05,4.509093761444092,2.4442460536956787,2.064847946166992,0.0,0.0,-0.0,0.2753823399543762,0.0,19.360088348388672,1866.22900390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146340,301.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,0.5319238305091858,301.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,0.560141384601593,301.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,0.4137185215950012,300.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,0.560141384601593,300.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,2.657069683074951,300.3547058105469,284.95001220703125,300.3500061035156,287.49151611328125,300.3501281738281,301.1435852050781,300.3544006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.5972571165766567e-05,4.395263195037842,1.0,0.0,0.0,298.54620361328125,410.0,-16.31401252746582,0.0,13466.3212890625,1.0,292.8700256347656,293.0735778808594,287.6100769042969,287.6486511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.4372777938842773,2.072375535964966,0.0,0.0,-0.0,0.2688134610652923,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146400,301.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,0.5319238305091858,301.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,0.560141384601593,301.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,0.4137185215950012,300.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,0.560141384601593,300.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.354736328125,0.9990000128746032,1.0,2.657069683074951,300.3547058105469,284.95001220703125,300.3500061035156,287.49151611328125,300.3501281738281,301.1435852050781,300.3544006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.5972571165766567e-05,4.395263195037842,1.0,0.0,0.0,298.54620361328125,410.0,-16.31401252746582,0.0,13466.3212890625,1.0,292.8700256347656,293.0735778808594,287.6100769042969,287.6486511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.4372777938842773,2.072375535964966,0.0,0.0,-0.0,0.2688134610652923,0.0,19.360088348388672,1866.0035400390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146460,301.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,0.5319238305091858,301.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,0.5601414442062378,301.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,0.4137185513973236,300.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,0.5601414442062378,300.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,2.6570699214935303,300.3409729003906,284.95001220703125,300.3360290527344,287.4756164550781,300.3361511230469,301.1395568847656,300.3406677246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256570879836e-05,4.395261764526367,1.0,0.0,0.0,298.54608154296875,410.0,-17.502384185791016,0.0,13466.322265625,1.0,292.86962890625,293.0735778808594,287.53387451171875,287.5528259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2666544020175934,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146520,301.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,0.5319238305091858,301.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,0.5601414442062378,301.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,0.4137185513973236,300.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,0.5601414442062378,300.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3410339355469,0.9990000128746032,1.0,2.6570699214935303,300.3409729003906,284.95001220703125,300.3360290527344,287.4756164550781,300.3361511230469,301.1395568847656,300.3406677246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256570879836e-05,4.395261764526367,1.0,0.0,0.0,298.54608154296875,410.0,-17.502384185791016,0.0,13466.322265625,1.0,292.86962890625,293.0735778808594,287.53387451171875,287.5528259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2666544020175934,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146580,301.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,0.5319239497184753,301.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,0.5601415038108826,301.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,0.4137186110019684,300.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,0.5601415038108826,300.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,2.6570701599121094,300.3269348144531,284.95001220703125,300.32183837890625,287.4715881347656,300.3219909667969,301.1379089355469,300.3266296386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257472991943,1.0,0.0,0.0,298.5456848144531,410.0,-18.14334487915039,0.0,13466.3232421875,1.0,292.86920166015625,293.0735778808594,287.49786376953125,287.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2655459642410278,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146640,301.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,0.5319239497184753,301.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,0.5601415038108826,301.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,0.4137186110019684,300.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,0.5601415038108826,300.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3269958496094,0.9990000128746032,1.0,2.6570701599121094,300.3269348144531,284.95001220703125,300.32183837890625,287.4715881347656,300.3219909667969,301.1379089355469,300.3266296386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257472991943,1.0,0.0,0.0,298.5456848144531,410.0,-18.14334487915039,0.0,13466.3232421875,1.0,292.86920166015625,293.0735778808594,287.49786376953125,287.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2655459642410278,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146700,301.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3199157714844,0.9990000128746032,1.0,0.5319240093231201,301.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3199157714844,0.9990000128746032,1.0,0.5601416230201721,301.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3199157714844,0.9990000128746032,1.0,0.4137186706066131,300.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3199157714844,0.9990000128746032,1.0,0.5601416230201721,300.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3199157714844,0.9990000128746032,1.0,2.657070636749268,300.3198547363281,284.95001220703125,300.314697265625,287.4737243652344,300.3148498535156,301.1376953125,300.3195495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.597254206193611e-05,4.395254135131836,1.0,0.0,0.0,298.54541015625,410.0,-18.362791061401367,0.0,13466.3251953125,1.0,292.8689880371094,293.0735778808594,287.489501953125,287.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2652413845062256,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146760,301.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.312744140625,0.9990000128746032,1.0,0.5319240689277649,301.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.312744140625,0.9990000128746032,1.0,0.5601416826248169,301.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.312744140625,0.9990000128746032,1.0,0.4137187302112579,300.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.312744140625,0.9990000128746032,1.0,0.5601416826248169,300.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.312744140625,0.9990000128746032,1.0,2.6570708751678467,300.31268310546875,284.95001220703125,300.3074951171875,287.478515625,300.3076477050781,301.1376953125,300.3123779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588317871094,5.679562568664551,2.597253114799969e-05,4.3952507972717285,1.0,0.0,0.0,298.5450744628906,410.0,-18.552988052368164,0.0,13466.326171875,1.0,292.8688049316406,293.0735778808594,287.4855041503906,287.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2650482058525085,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146820,301.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,0.5319242477416992,301.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,0.5601418614387512,301.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,0.4137188792228699,300.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,0.5601418614387512,300.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,2.657071828842163,300.2982482910156,284.95001220703125,300.29296875,287.4955749511719,300.2931213378906,301.1383361816406,300.29791259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679564476013184,2.5972502044169232e-05,4.395241737365723,1.0,0.0,0.0,298.5442810058594,410.0,-18.871320724487305,0.0,13466.330078125,1.0,292.8683776855469,293.0735778808594,287.4888610839844,287.4881286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2649520635604858,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146880,301.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,0.5319242477416992,301.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,0.5601418614387512,301.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,0.4137188792228699,300.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,0.5601418614387512,300.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2983093261719,0.9990000128746032,1.0,2.657071828842163,300.2982482910156,284.95001220703125,300.29296875,287.4955749511719,300.2931213378906,301.1383361816406,300.29791259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679564476013184,2.5972502044169232e-05,4.395241737365723,1.0,0.0,0.0,298.5442810058594,410.0,-18.871320724487305,0.0,13466.330078125,1.0,292.8683776855469,293.0735778808594,287.4888610839844,287.4881286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2649520635604858,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12146940,301.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,0.5319244861602783,301.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,0.5601420998573303,301.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,0.4137190282344818,300.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,0.5601420998573303,300.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,2.6570730209350586,300.2835998535156,284.95001220703125,300.2782287597656,287.5219116210937,300.27838134765625,301.139404296875,300.28326416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.5972467483370565e-05,4.395231246948242,1.0,0.0,0.0,298.54327392578125,410.0,-19.15944480895996,0.0,13466.333984375,1.0,292.8679504394531,293.0735778808594,287.50408935546875,287.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2651562094688415,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12147000,301.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,0.5319244861602783,301.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,0.5601420998573303,301.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,0.4137190282344818,300.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,0.5601420998573303,300.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2836608886719,0.9990000128746032,1.0,2.6570730209350586,300.2835998535156,284.95001220703125,300.2782287597656,287.5219116210937,300.27838134765625,301.139404296875,300.28326416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.5972467483370565e-05,4.395231246948242,1.0,0.0,0.0,298.54327392578125,410.0,-19.15944480895996,0.0,13466.333984375,1.0,292.8679504394531,293.0735778808594,287.50408935546875,287.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2651562094688415,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12147060,301.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,0.5319247245788574,301.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,0.5601423382759094,301.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,0.4137192368507385,300.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,0.5601423382759094,300.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,2.657074213027954,300.2687683105469,284.95001220703125,300.2633361816406,287.5566711425781,300.26348876953125,301.1407775878906,300.2684326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569244384766,2.5972427465603687e-05,4.395218372344971,1.0,0.0,0.0,298.5421447753906,410.0,-19.43280792236328,0.0,13466.33984375,1.0,292.8675537109375,293.0735778808594,287.5295104980469,287.52313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2656179666519165,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12147120,301.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,0.5319247245788574,301.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,0.5601423382759094,301.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,0.4137192368507385,300.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,0.5601423382759094,300.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688293457031,0.9990000128746032,1.0,2.657074213027954,300.2687683105469,284.95001220703125,300.2633361816406,287.5566711425781,300.26348876953125,301.1407775878906,300.2684326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569244384766,2.5972427465603687e-05,4.395218372344971,1.0,0.0,0.0,298.5421447753906,410.0,-19.43280792236328,0.0,13466.33984375,1.0,292.8675537109375,293.0735778808594,287.5295104980469,287.52313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2656179666519165,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12147180,301.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,0.5319250226020813,301.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,0.5601426959037781,301.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,0.4137194752693176,300.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,0.5601426959037781,300.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,2.6570756435394287,300.25372314453125,284.95001220703125,300.24822998046875,287.5989990234375,300.2483825683594,301.14227294921875,300.25341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572105407715,2.59723819908686e-05,4.395204544067383,1.0,0.0,0.0,298.54083251953125,410.0,-19.69549560546875,0.0,13466.345703125,1.0,292.8671264648437,293.0735778808594,287.5638427734375,287.5552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.266305923461914,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12147240,301.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,0.5319250226020813,301.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,0.5601426959037781,301.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,0.4137194752693176,300.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,0.5601426959037781,300.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2537841796875,0.9990000128746032,1.0,2.6570756435394287,300.25372314453125,284.95001220703125,300.24822998046875,287.5989990234375,300.2483825683594,301.14227294921875,300.25341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572105407715,2.59723819908686e-05,4.395204544067383,1.0,0.0,0.0,298.54083251953125,410.0,-19.69549560546875,0.0,13466.345703125,1.0,292.8671264648437,293.0735778808594,287.5638427734375,287.5552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.266305923461914,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12147300,301.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2462158203125,0.9990000128746032,1.0,0.5319252014160156,301.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2462158203125,0.9990000128746032,1.0,0.5601428151130676,301.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2462158203125,0.9990000128746032,1.0,0.4137195944786072,300.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2462158203125,0.9990000128746032,1.0,0.5601428151130676,300.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2462158203125,0.9990000128746032,1.0,2.657076358795166,300.24615478515625,284.95001220703125,300.2406311035156,287.6227111816406,300.24078369140625,301.14306640625,300.2458190917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.597235652501695e-05,4.395196914672852,1.0,0.0,0.0,298.5401611328125,410.0,-19.82634735107422,0.0,13466.3486328125,1.0,292.8669128417969,293.0735778808594,287.583984375,287.574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2667252719402313,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12147360,301.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.23858642578125,0.9990000128746032,1.0,0.5319253206253052,301.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.23858642578125,0.9990000128746032,1.0,0.560142993927002,301.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.23858642578125,0.9990000128746032,1.0,0.4137197136878967,300.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.23858642578125,0.9990000128746032,1.0,0.560142993927002,300.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.23858642578125,0.9990000128746032,1.0,2.6570773124694824,300.238525390625,284.95001220703125,300.23297119140625,287.64801025390625,300.2331237792969,301.14385986328125,300.2381896972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.679575443267822,2.59723310591653e-05,4.395188808441162,1.0,0.0,0.0,298.5394287109375,410.0,-19.953346252441406,0.0,13466.3515625,1.0,292.8667297363281,293.0735778808594,287.6060791015625,287.5956420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.267194002866745,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12147420,301.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,0.5319256782531738,301.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,0.5601433515548706,301.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,0.4137199819087982,300.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,0.5601433515548706,300.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,2.657078981399536,300.22314453125,284.95001220703125,300.2174987792969,287.702880859375,300.2176513671875,301.1454772949219,300.2228088378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722764894832e-05,4.395171642303467,1.0,0.0,0.0,298.5378723144531,410.0,-20.21268081665039,0.0,13466.3583984375,1.0,292.8663024902344,293.0735778808594,287.6332702636719,287.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2563186883926391,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.7315086608959973e-07,4.377983570098877,3.6397581100463854,0.7382255792617798,0.0,0.0,-0.0,0.3367592990398407,0.0,19.360090255737305,1899.80126953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147480,301.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,0.5319256782531738,301.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,0.5601433515548706,301.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,0.4137199819087982,300.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,0.5601433515548706,300.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.22320556640625,0.9990000128746032,1.0,2.657078981399536,300.22314453125,284.95001220703125,300.2174987792969,287.702880859375,300.2176513671875,301.1454772949219,300.2228088378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722764894832e-05,4.395171642303467,1.0,0.0,0.0,298.5378723144531,410.0,-20.21268081665039,0.0,13466.3583984375,1.0,292.8663024902344,293.0735778808594,287.6332702636719,287.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2563186883926391,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.7315086608959973e-07,4.377983570098877,3.6397581100463854,0.7382255792617798,0.0,0.0,-0.0,0.3367592990398407,0.0,19.360090255737305,1899.80126953125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147540,301.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,0.5319260358810425,301.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,0.560143768787384,301.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,0.4137202799320221,300.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,0.560143768787384,300.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,2.657080888748169,300.2075500488281,284.95001220703125,300.20184326171875,287.7627258300781,300.2020263671875,301.1470642089844,300.20721435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221828182228e-05,4.395153522491455,1.0,0.0,0.0,298.53619384765625,410.0,-20.4769287109375,0.0,13466.3662109375,1.0,292.8658752441406,293.07354736328125,287.64178466796875,287.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,9.46084790370838e-13,4.265927791595459,4.265897274017334,3.0536597478203475e-05,0.0,0.0,-0.0,0.3404933214187622,0.0,19.360090255737305,1895.4376220703125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147600,301.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,0.5319260358810425,301.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,0.560143768787384,301.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,0.4137202799320221,300.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,0.560143768787384,300.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2076110839844,0.9990000128746032,1.0,2.657080888748169,300.2075500488281,284.95001220703125,300.20184326171875,287.7627258300781,300.2020263671875,301.1470642089844,300.20721435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221828182228e-05,4.395153522491455,1.0,0.0,0.0,298.53619384765625,410.0,-20.4769287109375,0.0,13466.3662109375,1.0,292.8658752441406,293.07354736328125,287.64178466796875,287.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,9.46084790370838e-13,4.265927791595459,4.265897274017334,3.0536597478203475e-05,0.0,0.0,-0.0,0.3404933214187622,0.0,19.360090255737305,1895.4376220703125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147660,301.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1988220214844,0.9990000128746032,1.0,0.5319262742996216,301.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1988220214844,0.9990000128746032,1.0,0.5601440072059631,301.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1988220214844,0.9990000128746032,1.0,0.413720428943634,300.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1988220214844,0.9990000128746032,1.0,0.5601440072059631,300.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1988220214844,0.9990000128746032,1.0,2.6570818424224854,300.1987609863281,284.95001220703125,300.1929931640625,287.798095703125,300.19317626953125,301.14794921875,300.19842529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218372102361e-05,4.395142555236816,1.0,0.0,0.0,298.53521728515625,410.0,-20.623435974121094,0.0,13466.37109375,1.0,292.8656616210937,293.07354736328125,287.6503601074219,287.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.110815641541032e-13,4.265924453735352,4.265914440155029,1.004231489787344e-05,0.0,0.0,-0.0,0.3404222428798675,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147720,301.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918640136719,0.9990000128746032,1.0,0.5319264531135559,301.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918640136719,0.9990000128746032,1.0,0.5601441860198975,301.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918640136719,0.9990000128746032,1.0,0.4137205779552459,300.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918640136719,0.9990000128746032,1.0,0.5601441860198975,300.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1918640136719,0.9990000128746032,1.0,2.6570827960968018,300.1918029785156,284.95001220703125,300.1860046386719,287.8266906738281,300.1861877441406,301.14862060546875,300.1914367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679587364196777,2.5972154617193155e-05,4.395133972167969,1.0,0.0,0.0,298.5343933105469,410.0,-20.738161087036133,0.0,13466.3740234375,1.0,292.865478515625,293.0735168457031,287.6582336425781,287.6536560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.033194897507363e-13,4.265924453735352,4.265914440155029,9.791766387934333e-06,0.0,0.0,-0.0,0.3403791189193725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147780,301.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,0.5319268703460693,301.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,0.5601446032524109,301.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,0.4137209057807922,300.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,0.5601446032524109,300.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,2.6570849418640137,300.17584228515625,284.95001220703125,300.1700134277344,287.8939819335937,300.170166015625,301.1501159667969,300.1755065917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591655731201,2.5972089133574627e-05,4.395112991333008,1.0,0.0,0.0,298.53253173828125,410.0,-20.99806404113769,0.0,13466.3828125,1.0,292.86505126953125,293.073486328125,287.6797790527344,287.6738586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031394037698865e-13,4.265924453735352,4.265914440155029,9.7859538072953e-06,0.0,0.0,-0.0,0.3403218686580658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147840,301.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,0.5319268703460693,301.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,0.5601446032524109,301.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,0.4137209057807922,300.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,0.5601446032524109,300.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1759033203125,0.9990000128746032,1.0,2.6570849418640137,300.17584228515625,284.95001220703125,300.1700134277344,287.8939819335937,300.170166015625,301.1501159667969,300.1755065917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591655731201,2.5972089133574627e-05,4.395112991333008,1.0,0.0,0.0,298.53253173828125,410.0,-20.99806404113769,0.0,13466.3828125,1.0,292.86505126953125,293.073486328125,287.6797790527344,287.6738586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031394037698865e-13,4.265924453735352,4.265914440155029,9.7859538072953e-06,0.0,0.0,-0.0,0.3403218686580658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147900,301.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1678771972656,0.9990000128746032,1.0,0.5319271087646484,301.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1678771972656,0.9990000128746032,1.0,0.56014484167099,301.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1678771972656,0.9990000128746032,1.0,0.4137210845947265,300.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1678771972656,0.9990000128746032,1.0,0.56014484167099,300.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1678771972656,0.9990000128746032,1.0,2.65708589553833,300.1678161621094,284.95001220703125,300.16192626953125,287.9286193847656,300.1620788574219,301.1508483886719,300.1674499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.395102500915527,1.0,0.0,0.0,298.53155517578125,410.0,-21.127138137817383,0.0,13466.38671875,1.0,292.8648376464844,293.073486328125,287.6923828125,287.68585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.3403140008449554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147960,301.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1597900390625,0.9990000128746032,1.0,0.5319273471832275,301.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1597900390625,0.9990000128746032,1.0,0.5601450800895691,301.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1597900390625,0.9990000128746032,1.0,0.4137212634086609,300.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1597900390625,0.9990000128746032,1.0,0.5601450800895691,300.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1597900390625,0.9990000128746032,1.0,2.6570870876312256,300.1596984863281,284.95001220703125,300.15380859375,287.9637451171875,300.1539611816406,301.1515808105469,300.15936279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622173309326,5.679596424102783,2.597201819298789e-05,4.395091533660889,1.0,0.0,0.0,298.5305480957031,410.0,-21.25551414489746,0.0,13466.3916015625,1.0,292.8646545410156,293.073486328125,287.70623779296875,287.6990661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3403196036815643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148020,301.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,0.531927764415741,301.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,0.5601455569267273,301.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,0.4137216210365295,300.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,0.5601455569267273,300.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,2.6570894718170166,300.1434020996094,284.95001220703125,300.1374206542969,288.03515625,300.1375732421875,301.1529541015625,300.1430358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679601192474365,2.5971945433411747e-05,4.395068645477295,1.0,0.0,0.0,298.5284729003906,410.0,-21.513044357299805,0.0,13466.400390625,1.0,292.8642272949219,293.0734558105469,287.7373352050781,287.7289733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3403685390949249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148080,301.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,0.531927764415741,301.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,0.5601455569267273,301.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,0.4137216210365295,300.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,0.5601455569267273,300.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1434631347656,0.9990000128746032,1.0,2.6570894718170166,300.1434020996094,284.95001220703125,300.1374206542969,288.03515625,300.1375732421875,301.1529541015625,300.1430358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679601192474365,2.5971945433411747e-05,4.395068645477295,1.0,0.0,0.0,298.5284729003906,410.0,-21.513044357299805,0.0,13466.400390625,1.0,292.8642272949219,293.0734558105469,287.7373352050781,287.7289733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3403685390949249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148140,301.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1324462890625,0.9990000128746032,1.0,0.5319281220436096,301.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1324462890625,0.9990000128746032,1.0,0.560145914554596,301.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1324462890625,0.9990000128746032,1.0,0.4137218594551086,300.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1324462890625,0.9990000128746032,1.0,0.560145914554596,300.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1324462890625,0.9990000128746032,1.0,2.6570911407470703,300.13238525390625,284.95001220703125,300.1263427734375,288.0834350585937,300.12652587890625,301.1538391113281,300.13201904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630279541016,5.679604530334473,2.597189632069785e-05,4.395052909851074,1.0,0.0,0.0,298.52703857421875,410.0,-21.681442260742188,0.0,13466.4072265625,1.0,292.86395263671875,293.07342529296875,287.7606506347656,287.7515563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404289484024048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148200,301.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.126953125,0.9990000128746032,1.0,0.5319282412528992,301.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.126953125,0.9990000128746032,1.0,0.5601460933685303,301.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.126953125,0.9990000128746032,1.0,0.4137219786643982,300.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.126953125,0.9990000128746032,1.0,0.5601460933685303,300.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.126953125,0.9990000128746032,1.0,2.657091856002808,300.1268920898437,284.95001220703125,300.1208190917969,288.107421875,300.1210021972656,301.1542358398437,300.12652587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.679605960845947,2.59718708548462e-05,4.395045280456543,1.0,0.0,0.0,298.5263061523437,410.0,-21.765199661254883,0.0,13466.41015625,1.0,292.8638000488281,293.07342529296875,287.7728881835937,287.763427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3404663801193237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148260,301.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5319287776947021,301.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5601466298103333,301.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.4137223660945892,300.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5601466298103333,300.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,2.657094240188598,300.1101989746094,284.95001220703125,300.10406494140625,288.17974853515625,300.104248046875,301.15545654296875,300.1098327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611206054688,2.597179081931245e-05,4.395020484924316,1.0,0.0,0.0,298.5240783691406,410.0,-22.020811080932617,0.0,13466.4208984375,1.0,292.8634033203125,293.0733947753906,287.812255859375,287.8017883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3406055569648742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
