time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148320,301.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5319287776947021,301.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5601466298103333,301.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.4137223660945892,300.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,0.5601466298103333,300.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1102600097656,0.9990000128746032,1.0,2.657094240188598,300.1101989746094,284.95001220703125,300.10406494140625,288.17974853515625,300.104248046875,301.15545654296875,300.1098327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611206054688,2.597179081931245e-05,4.395020484924316,1.0,0.0,0.0,298.5240783691406,410.0,-22.020811080932617,0.0,13466.4208984375,1.0,292.8634033203125,293.0733947753906,287.812255859375,287.8017883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3406055569648742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148380,301.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.5319292545318604,301.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.5601471662521362,301.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.4137227833271026,300.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.5601471662521362,300.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,2.6570968627929688,300.09332275390625,284.95001220703125,300.0871276855469,288.2513427734375,300.0873107910156,301.1566162109375,300.09295654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642677307129,5.679616451263428,2.597170896478929e-05,4.394995212554932,1.0,0.0,0.0,298.5217590332031,410.0,-22.284395217895508,0.0,13466.4306640625,1.0,292.86297607421875,293.0733642578125,287.8549194335937,287.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.340780109167099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148440,301.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.5319292545318604,301.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.5601471662521362,301.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.4137227833271026,300.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.5601471662521362,300.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,2.6570968627929688,300.09332275390625,284.95001220703125,300.0871276855469,288.2513427734375,300.0873107910156,301.1566162109375,300.09295654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642677307129,5.679616451263428,2.597170896478929e-05,4.394995212554932,1.0,0.0,0.0,298.5217590332031,410.0,-22.284395217895508,0.0,13466.4306640625,1.0,292.86297607421875,293.0733642578125,287.8549194335937,287.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.340780109167099,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148500,301.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0848999023437,0.9990000128746032,1.0,0.5319295525550842,301.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0848999023437,0.9990000128746032,1.0,0.5601474046707153,301.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0848999023437,0.9990000128746032,1.0,0.4137229919433594,300.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0848999023437,0.9990000128746032,1.0,0.5601474046707153,300.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0848999023437,0.9990000128746032,1.0,2.657098293304444,300.0848083496094,284.95001220703125,300.0785827636719,288.2865905761719,300.0787658691406,301.1571960449219,300.0844421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619312286377,2.5971667128033005e-05,4.39498233795166,1.0,0.0,0.0,298.52056884765625,410.0,-22.41341590881348,0.0,13466.4365234375,1.0,292.86279296875,293.0733642578125,287.8774719238281,287.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.340879887342453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148560,301.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0763244628906,0.9990000128746032,1.0,0.5319297909736633,301.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0763244628906,0.9990000128746032,1.0,0.5601477026939392,301.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0763244628906,0.9990000128746032,1.0,0.4137232005596161,300.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0763244628906,0.9990000128746032,1.0,0.5601477026939392,300.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0763244628906,0.9990000128746032,1.0,2.657099485397339,300.0762634277344,284.95001220703125,300.07000732421875,288.3214111328125,300.0701599121094,301.15777587890625,300.0758972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647922515869,5.679622173309326,2.5971625291276723e-05,4.394968986511231,1.0,0.0,0.0,298.5193786621094,410.0,-22.53950500488281,0.0,13466.44140625,1.0,292.8625793457031,293.0733337402344,287.90069580078125,287.8886413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3409870862960815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148620,301.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,0.5319303870201111,301.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,0.560148298740387,301.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,0.4137236177921295,300.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,0.560148298740387,300.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,2.657102346420288,300.0590209960937,284.95001220703125,300.0526733398437,288.38922119140625,300.0528564453125,301.1589050292969,300.05865478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627895355225,2.597153979877476e-05,4.394942283630371,1.0,0.0,0.0,298.5169372558594,410.0,-22.80119132995605,0.0,13466.453125,1.0,292.8621520996094,293.07330322265625,287.9488525390625,287.9361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3412179350852966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148680,301.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,0.5319303870201111,301.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,0.560148298740387,301.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,0.4137236177921295,300.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,0.560148298740387,300.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.05908203125,0.9990000128746032,1.0,2.657102346420288,300.0590209960937,284.95001220703125,300.0526733398437,288.38922119140625,300.0528564453125,301.1589050292969,300.05865478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627895355225,2.597153979877476e-05,4.394942283630371,1.0,0.0,0.0,298.5169372558594,410.0,-22.80119132995605,0.0,13466.453125,1.0,292.8621520996094,293.07330322265625,287.9488525390625,287.9361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3412179350852966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148740,301.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,0.5319309234619141,301.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,0.5601488947868347,301.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,0.4137240350246429,300.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,0.5601488947868347,300.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,2.657104969024658,300.0415954589844,284.95001220703125,300.0351867675781,288.4539794921875,300.0353698730469,301.1600036621094,300.04119873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679633617401123,2.5971450668293983e-05,4.3949151039123535,1.0,0.0,0.0,298.5144348144531,410.0,-23.05432510375977,0.0,13466.4638671875,1.0,292.8617553710937,293.0732727050781,287.9990539550781,287.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3414683640003204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148800,301.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,0.5319309234619141,301.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,0.5601488947868347,301.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,0.4137240350246429,300.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,0.5601488947868347,300.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0416564941406,0.9990000128746032,1.0,2.657104969024658,300.0415954589844,284.95001220703125,300.0351867675781,288.4539794921875,300.0353698730469,301.1600036621094,300.04119873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679633617401123,2.5971450668293983e-05,4.3949151039123535,1.0,0.0,0.0,298.5144348144531,410.0,-23.05432510375977,0.0,13466.4638671875,1.0,292.8617553710937,293.0732727050781,287.9990539550781,287.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3414683640003204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148860,301.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0303955078125,0.9990000128746032,1.0,0.5319312810897827,301.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0303955078125,0.9990000128746032,1.0,0.5601492524147034,301.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0303955078125,0.9990000128746032,1.0,0.4137243330478668,300.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0303955078125,0.9990000128746032,1.0,0.5601492524147034,300.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0303955078125,0.9990000128746032,1.0,2.657106876373291,300.03033447265625,284.95001220703125,300.0238952636719,288.4935302734375,300.0240783691406,301.16070556640625,300.0299377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679637432098389,2.597139427962248e-05,4.394896984100342,1.0,0.0,0.0,298.5128173828125,410.0,-23.21738243103028,0.0,13466.470703125,1.0,292.8614807128906,293.0732727050781,288.03192138671875,288.0184936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3416350185871124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148920,301.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0240478515625,0.9990000128746032,1.0,0.531931459903717,301.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0240478515625,0.9990000128746032,1.0,0.5601494908332825,301.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0240478515625,0.9990000128746032,1.0,0.4137244820594787,300.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0240478515625,0.9990000128746032,1.0,0.5601494908332825,300.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0240478515625,0.9990000128746032,1.0,2.6571078300476074,300.0239562988281,284.95001220703125,300.0174865722656,288.5150146484375,300.0176696777344,301.1611022949219,300.0235900878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679665565490723,5.6796393394470215,2.597136153781321e-05,4.39488697052002,1.0,0.0,0.0,298.5118713378906,410.0,-23.311050415039062,0.0,13466.4755859375,1.0,292.861328125,293.0732727050781,288.0505676269531,288.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3417299687862396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148980,301.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,0.5319320559501648,301.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,0.5601500868797302,301.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,0.4137249290943146,300.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,0.5601500868797302,300.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,2.6571106910705566,300.00616455078125,284.95001220703125,299.9996337890625,288.5715026855469,299.99981689453125,301.16217041015625,300.0057678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671287536621,5.679645538330078,2.5971272407332435e-05,4.3948588371276855,1.0,0.0,0.0,298.5093078613281,410.0,-23.56810760498047,0.0,13466.486328125,1.0,292.86090087890625,293.0732421875,288.1028137207031,288.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419960141181946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149040,301.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,0.5319320559501648,301.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,0.5601500868797302,301.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,0.4137249290943146,300.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,0.5601500868797302,300.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0062561035156,0.9990000128746032,1.0,2.6571106910705566,300.00616455078125,284.95001220703125,299.9996337890625,288.5715026855469,299.99981689453125,301.16217041015625,300.0057678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671287536621,5.679645538330078,2.5971272407332435e-05,4.3948588371276855,1.0,0.0,0.0,298.5093078613281,410.0,-23.56810760498047,0.0,13466.486328125,1.0,292.86090087890625,293.0732421875,288.1028137207031,288.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419960141181946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149100,301.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9972839355469,0.9990000128746032,1.0,0.5319323539733887,301.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9972839355469,0.9990000128746032,1.0,0.5601503849029541,301.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9972839355469,0.9990000128746032,1.0,0.4137251675128937,300.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9972839355469,0.9990000128746032,1.0,0.5601503849029541,300.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9972839355469,0.9990000128746032,1.0,2.6571121215820312,299.9971923828125,284.95001220703125,299.9906311035156,288.59783935546875,299.9908142089844,301.1627197265625,299.996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.679648399353027,2.5971226932597347e-05,4.394845008850098,1.0,0.0,0.0,298.5080261230469,410.0,-23.696212768554688,0.0,13466.4921875,1.0,292.8607177734375,293.0732116699219,288.1290588378906,288.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421285152435303,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149160,301.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882507324219,0.9990000128746032,1.0,0.5319326519966125,301.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882507324219,0.9990000128746032,1.0,0.560150682926178,301.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882507324219,0.9990000128746032,1.0,0.4137253761291504,300.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882507324219,0.9990000128746032,1.0,0.560150682926178,300.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9882507324219,0.9990000128746032,1.0,2.657113552093506,299.9881896972656,284.95001220703125,299.9815673828125,288.622802734375,299.98175048828125,301.1632385253906,299.98779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677486419678,5.679651737213135,2.597118145786225e-05,4.394830703735352,1.0,0.0,0.0,298.5067443847656,410.0,-23.82515335083008,0.0,13466.498046875,1.0,292.8605041503906,293.0732116699219,288.1552734375,288.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3422593176364898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149220,301.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,0.5319331884384155,301.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,0.5601512789726257,301.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,0.4137258231639862,300.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,0.5601512789726257,300.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,2.657116413116455,299.9700012207031,284.95001220703125,299.9633483886719,288.6681213378906,299.9635314941406,301.164306640625,299.9696044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597109050839208e-05,4.394802570343018,1.0,0.0,0.0,298.504150390625,410.0,-24.083629608154297,0.0,13466.509765625,1.0,292.8600769042969,293.0731811523437,288.20721435546875,288.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425120115280151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149280,301.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,0.5319331884384155,301.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,0.5601512789726257,301.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,0.4137258231639862,300.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,0.5601512789726257,300.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9700927734375,0.9990000128746032,1.0,2.657116413116455,299.9700012207031,284.95001220703125,299.9633483886719,288.6681213378906,299.9635314941406,301.164306640625,299.9696044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597109050839208e-05,4.394802570343018,1.0,0.0,0.0,298.504150390625,410.0,-24.083629608154297,0.0,13466.509765625,1.0,292.8600769042969,293.0731811523437,288.20721435546875,288.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3425120115280151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149340,301.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.5319337844848633,301.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.5601518750190735,301.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.413726270198822,300.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.5601518750190735,300.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,2.6571192741394043,299.95166015625,284.95001220703125,299.9449157714844,288.706787109375,299.9450988769531,301.1653747558594,299.9512634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.679663181304932,2.5970999558921903e-05,4.394774436950684,1.0,0.0,0.0,298.5016174316406,410.0,-24.34960174560547,0.0,13466.521484375,1.0,292.85968017578125,293.0731506347656,288.25811767578125,288.2449035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3427480161190033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149400,301.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.5319337844848633,301.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.5601518750190735,301.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.413726270198822,300.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.5601518750190735,300.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,2.6571192741394043,299.95166015625,284.95001220703125,299.9449157714844,288.706787109375,299.9450988769531,301.1653747558594,299.9512634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.679663181304932,2.5970999558921903e-05,4.394774436950684,1.0,0.0,0.0,298.5016174316406,410.0,-24.34960174560547,0.0,13466.521484375,1.0,292.85968017578125,293.0731506347656,288.25811767578125,288.2449035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3427480161190033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149460,301.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,0.5319343209266663,301.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,0.5601524710655212,301.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,0.4137267172336578,300.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,0.5601524710655212,300.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,2.657122135162353,299.93310546875,284.95001220703125,299.9263000488281,288.738037109375,299.9264831542969,301.1664428710937,299.9327087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679695129394531,5.679669380187988,2.5970912247430533e-05,4.394747257232666,1.0,0.0,0.0,298.4991149902344,410.0,-24.606464385986328,0.0,13466.5322265625,1.0,292.8592529296875,293.0731201171875,288.3072204589844,288.29449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3429573774337768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149520,301.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,0.5319343209266663,301.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,0.5601524710655212,301.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,0.4137267172336578,300.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,0.5601524710655212,300.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9331970214844,0.9990000128746032,1.0,2.657122135162353,299.93310546875,284.95001220703125,299.9263000488281,288.738037109375,299.9264831542969,301.1664428710937,299.9327087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679695129394531,5.679669380187988,2.5970912247430533e-05,4.394747257232666,1.0,0.0,0.0,298.4991149902344,410.0,-24.606464385986328,0.0,13466.5322265625,1.0,292.8592529296875,293.0731201171875,288.3072204589844,288.29449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3429573774337768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149580,301.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,0.5319348573684692,301.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,0.5601530075073242,301.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,0.4137271344661712,300.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,0.5601530075073242,300.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,2.657124757766724,299.9143981933594,284.95001220703125,299.9075012207031,288.76123046875,299.9076843261719,301.1675109863281,299.9139709472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970085144043,5.6796746253967285,2.5970826754928567e-05,4.394720554351807,1.0,0.0,0.0,298.4967041015625,410.0,-24.86528778076172,0.0,13466.54296875,1.0,292.8588256835937,293.0730895996094,288.3539428710937,288.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3431336879730224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149640,301.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,0.5319348573684692,301.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,0.5601530075073242,301.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,0.4137271344661712,300.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,0.5601530075073242,300.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144592285156,0.9990000128746032,1.0,2.657124757766724,299.9143981933594,284.95001220703125,299.9075012207031,288.76123046875,299.9076843261719,301.1675109863281,299.9139709472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970085144043,5.6796746253967285,2.5970826754928567e-05,4.394720554351807,1.0,0.0,0.0,298.4967041015625,410.0,-24.86528778076172,0.0,13466.54296875,1.0,292.8588256835937,293.0730895996094,288.3539428710937,288.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3431336879730224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149700,301.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.905029296875,0.9990000128746032,1.0,0.5319351553916931,301.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.905029296875,0.9990000128746032,1.0,0.5601533055305481,301.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.905029296875,0.9990000128746032,1.0,0.4137273132801056,300.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.905029296875,0.9990000128746032,1.0,0.5601533055305481,300.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.905029296875,0.9990000128746032,1.0,2.6571261882781982,299.90496826171875,284.95001220703125,299.8980407714844,288.7695617675781,299.8982238769531,301.16802978515625,299.904541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703712463379,5.679677486419678,2.597078673716169e-05,4.394707679748535,1.0,0.0,0.0,298.4955444335937,410.0,-24.995954513549805,0.0,13466.548828125,1.0,292.858642578125,293.07305908203125,288.3761901855469,288.364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3432066440582275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149760,301.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.89556884765625,0.9990000128746032,1.0,0.5319353938102722,301.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.89556884765625,0.9990000128746032,1.0,0.560153603553772,301.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.89556884765625,0.9990000128746032,1.0,0.4137275218963623,300.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.89556884765625,0.9990000128746032,1.0,0.560153603553772,300.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.89556884765625,0.9990000128746032,1.0,2.6571273803710938,299.8954772949219,284.95001220703125,299.8885192871094,288.7756042480469,299.8887023925781,301.1685791015625,299.89508056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970609664917,5.679680347442627,2.597074671939481e-05,4.394695281982422,1.0,0.0,0.0,298.494384765625,410.0,-25.126171112060547,0.0,13466.5537109375,1.0,292.8584289550781,293.07305908203125,288.39764404296875,288.3863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.343269407749176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149820,301.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,0.5319358706474304,301.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,0.5601540803909302,301.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,0.4137279093265533,300.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,0.5601540803909302,300.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,2.6571297645568848,299.8763732910156,284.95001220703125,299.8693542480469,288.7804870605469,299.8695373535156,301.16961669921875,299.8759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.0,0.0,298.49224853515625,410.0,-25.38601875305176,0.0,13466.5634765625,1.0,292.8580017089844,293.0730285644531,288.4375915527344,288.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3433558046817779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149880,301.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,0.5319358706474304,301.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,0.5601540803909302,301.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,0.4137279093265533,300.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,0.5601540803909302,300.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.87646484375,0.9990000128746032,1.0,2.6571297645568848,299.8763732910156,284.95001220703125,299.8693542480469,288.7804870605469,299.8695373535156,301.16961669921875,299.8759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.0,0.0,298.49224853515625,410.0,-25.38601875305176,0.0,13466.5634765625,1.0,292.8580017089844,293.0730285644531,288.4375915527344,288.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3433558046817779,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149940,301.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.5319362878799438,301.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.5601545572280884,301.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.4137282371520996,300.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.5601545572280884,300.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,2.6571319103240967,299.85711669921875,284.95001220703125,299.8500061035156,288.7751159667969,299.8501892089844,301.170654296875,299.856689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394649982452393,1.0,0.0,0.0,298.4902648925781,410.0,-25.645931243896484,0.0,13466.572265625,1.0,292.85760498046875,293.072998046875,288.47320556640625,288.4641418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3433859944343567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150000,301.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.5319362878799438,301.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.5601545572280884,301.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.4137282371520996,300.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.5601545572280884,300.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,2.6571319103240967,299.85711669921875,284.95001220703125,299.8500061035156,288.7751159667969,299.8501892089844,301.170654296875,299.856689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394649982452393,1.0,0.0,0.0,298.4902648925781,410.0,-25.645931243896484,0.0,13466.572265625,1.0,292.85760498046875,293.072998046875,288.47320556640625,288.4641418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3433859944343567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150060,301.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8432006835937,0.9990000128746032,1.0,0.5319365859031677,301.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8432006835937,0.9990000128746032,1.0,0.5601548552513123,301.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8432006835937,0.9990000128746032,1.0,0.4137284755706787,300.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8432006835937,0.9990000128746032,1.0,0.5601548552513123,300.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8432006835937,0.9990000128746032,1.0,2.6571335792541504,299.8431091308594,284.95001220703125,299.8359680175781,288.76715087890625,299.836181640625,301.17138671875,299.8427124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.0,0.0,298.4888916015625,410.0,-25.816436767578125,0.0,13466.578125,1.0,292.8572998046875,293.0729675292969,288.49591064453125,288.4877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3433704078197479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150120,301.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,0.5319367051124573,301.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,0.5601549744606018,301.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,0.4137285649776459,300.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,0.5601549744606018,300.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,2.6571340560913086,299.8376770019531,284.95001220703125,299.8305053710937,288.76397705078125,299.8307189941406,301.17169189453125,299.8372497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679719924926758,5.679694175720215,2.59705338976346e-05,4.39462947845459,1.0,0.0,0.0,298.48834228515625,410.0,-25.873348236083984,0.0,13466.5810546875,1.0,292.857177734375,293.0729675292969,288.504150390625,288.496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3433566689491272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150180,301.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,0.5319371819496155,301.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,0.56015545129776,301.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,0.4137289226055145,300.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,0.56015545129776,300.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,2.6571364402771,299.8181457519531,284.95001220703125,299.8109436035156,288.7520751953125,299.8111267089844,301.17266845703125,299.8177185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698944091797,2.5970462957047857e-05,4.3946075439453125,1.0,0.0,0.0,298.48638916015625,410.0,-26.03503799438477,0.0,13466.58984375,1.0,292.85675048828125,293.07293701171875,288.5304260253906,288.5237731933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3432684242725372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150240,301.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,0.5319371819496155,301.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,0.56015545129776,301.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,0.4137289226055145,300.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,0.56015545129776,300.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182067871094,0.9990000128746032,1.0,2.6571364402771,299.8181457519531,284.95001220703125,299.8109436035156,288.7520751953125,299.8111267089844,301.17266845703125,299.8177185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698944091797,2.5970462957047857e-05,4.3946075439453125,1.0,0.0,0.0,298.48638916015625,410.0,-26.03503799438477,0.0,13466.58984375,1.0,292.85675048828125,293.07293701171875,288.5304260253906,288.5237731933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3432684242725372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150300,301.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.80841064453125,0.9990000128746032,1.0,0.5319374203681946,301.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80841064453125,0.9990000128746032,1.0,0.5601556897163391,301.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.80841064453125,0.9990000128746032,1.0,0.4137291014194488,300.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.80841064453125,0.9990000128746032,1.0,0.5601556897163391,300.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.80841064453125,0.9990000128746032,1.0,2.657137393951416,299.8083190917969,284.95001220703125,299.8011169433594,288.745849609375,299.80133056640625,301.17315673828125,299.80792236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727077484131,5.679701328277588,2.597042839624919e-05,4.394596576690674,1.0,0.0,0.0,298.4853515625,410.0,-26.104022979736328,0.0,13466.5947265625,1.0,292.8565673828125,293.0729064941406,288.5419921875,288.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3432045578956604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150360,301.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.798583984375,0.9990000128746032,1.0,0.5319376587867737,301.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.798583984375,0.9990000128746032,1.0,0.5601559281349182,301.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.798583984375,0.9990000128746032,1.0,0.4137292802333832,300.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.798583984375,0.9990000128746032,1.0,0.5601559281349182,300.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.798583984375,0.9990000128746032,1.0,2.6571385860443115,299.79852294921875,284.95001220703125,299.7912902832031,288.73944091796875,299.7914733886719,301.17364501953125,299.798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703712463379,2.597039201646112e-05,4.394585132598877,1.0,0.0,0.0,298.4843139648437,410.0,-26.16791343688965,0.0,13466.5986328125,1.0,292.8563537597656,293.0729064941406,288.5526428222656,288.5470275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3431291282176971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
