time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150420,301.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,0.5319380760192871,301.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,0.5601564645767212,301.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,0.4137296378612518,300.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,0.5601564645767212,300.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,2.6571409702301025,299.77880859375,284.95001220703125,299.77154541015625,288.7261962890625,299.7717590332031,301.174560546875,299.77838134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708480834961,2.5970317437895574e-05,4.394562244415283,1.0,0.0,0.0,298.4822082519531,410.0,-26.289649963378903,0.0,13466.6083984375,1.0,292.8559265136719,293.0728759765625,288.5713806152344,288.5667419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3429466784000397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150480,301.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,0.5319380760192871,301.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,0.5601564645767212,301.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,0.4137296378612518,300.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,0.5601564645767212,300.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7789001464844,0.9990000128746032,1.0,2.6571409702301025,299.77880859375,284.95001220703125,299.77154541015625,288.7261962890625,299.7717590332031,301.174560546875,299.77838134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708480834961,2.5970317437895574e-05,4.394562244415283,1.0,0.0,0.0,298.4822082519531,410.0,-26.289649963378903,0.0,13466.6083984375,1.0,292.8559265136719,293.0728759765625,288.5713806152344,288.5667419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3429466784000397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150540,301.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,0.5319385528564453,301.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,0.5601569414138794,301.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,0.4137299954891205,300.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,0.5601569414138794,300.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,2.6571433544158936,299.759033203125,284.95001220703125,299.7517395019531,288.7123718261719,299.751953125,301.17547607421875,299.75860595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970242859330028e-05,4.394538879394531,1.0,0.0,0.0,298.4800720214844,410.0,-26.39437484741211,0.0,13466.6181640625,1.0,292.85552978515625,293.0728454589844,288.5865478515625,288.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3427197337150574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150600,301.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,0.5319385528564453,301.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,0.5601569414138794,301.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,0.4137299954891205,300.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,0.5601569414138794,300.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7591247558594,0.9990000128746032,1.0,2.6571433544158936,299.759033203125,284.95001220703125,299.7517395019531,288.7123718261719,299.751953125,301.17547607421875,299.75860595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970242859330028e-05,4.394538879394531,1.0,0.0,0.0,298.4800720214844,410.0,-26.39437484741211,0.0,13466.6181640625,1.0,292.85552978515625,293.0728454589844,288.5865478515625,288.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3427197337150574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150660,301.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,0.5319390296936035,301.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,0.5601574182510376,301.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,0.4137303829193115,300.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,0.5601574182510376,300.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,2.657145738601685,299.7391967773437,284.95001220703125,299.7318725585937,288.697998046875,299.7320861816406,301.17633056640625,299.73876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718494415283,2.597016646177508e-05,4.394515037536621,1.0,0.0,0.0,298.4779357910156,410.0,-26.49151039123535,0.0,13466.6279296875,1.0,292.8551025390625,293.07281494140625,288.59869384765625,288.595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424552381038666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150720,301.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,0.5319390296936035,301.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,0.5601574182510376,301.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,0.4137303829193115,300.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,0.5601574182510376,300.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7392883300781,0.9990000128746032,1.0,2.657145738601685,299.7391967773437,284.95001220703125,299.7318725585937,288.697998046875,299.7320861816406,301.17633056640625,299.73876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718494415283,2.597016646177508e-05,4.394515037536621,1.0,0.0,0.0,298.4779357910156,410.0,-26.49151039123535,0.0,13466.6279296875,1.0,292.8551025390625,293.07281494140625,288.59869384765625,288.595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3424552381038666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150780,301.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,0.5319395065307617,301.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,0.5601579546928406,301.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,0.4137307405471802,300.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,0.5601579546928406,300.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,2.657148122787476,299.71929931640625,284.95001220703125,299.71197509765625,288.68316650390625,299.712158203125,301.1771545410156,299.7188720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749011993408,5.679723262786865,2.597009188320953e-05,4.394492149353027,1.0,0.0,0.0,298.475830078125,410.0,-26.580486297607425,0.0,13466.63671875,1.0,292.85467529296875,293.0727844238281,288.6080322265625,288.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421559333801269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150840,301.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,0.5319395065307617,301.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,0.5601579546928406,301.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,0.4137307405471802,300.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,0.5601579546928406,300.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7193908691406,0.9990000128746032,1.0,2.657148122787476,299.71929931640625,284.95001220703125,299.71197509765625,288.68316650390625,299.712158203125,301.1771545410156,299.7188720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749011993408,5.679723262786865,2.597009188320953e-05,4.394492149353027,1.0,0.0,0.0,298.475830078125,410.0,-26.580486297607425,0.0,13466.63671875,1.0,292.85467529296875,293.0727844238281,288.6080322265625,288.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3421559333801269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150900,301.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7094116210937,0.9990000128746032,1.0,0.5319397449493408,301.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7094116210937,0.9990000128746032,1.0,0.5601581931114197,301.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7094116210937,0.9990000128746032,1.0,0.4137309193611145,300.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7094116210937,0.9990000128746032,1.0,0.5601581931114197,300.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7094116210937,0.9990000128746032,1.0,2.657149314880371,299.7093200683594,284.95001220703125,299.7019958496094,288.67559814453125,299.7021789550781,301.17755126953125,299.7088928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970055503421463e-05,4.394480705261231,1.0,0.0,0.0,298.47479248046875,410.0,-26.62166786193848,0.0,13466.6416015625,1.0,292.8544921875,293.07275390625,288.6116638183594,288.6097412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3419936299324035,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150960,301.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6994323730469,0.9990000128746032,1.0,0.5319399833679199,301.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6994323730469,0.9990000128746032,1.0,0.5601584315299988,301.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6994323730469,0.9990000128746032,1.0,0.4137310981750488,300.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6994323730469,0.9990000128746032,1.0,0.5601584315299988,300.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6994323730469,0.9990000128746032,1.0,2.6571502685546875,299.6993408203125,284.95001220703125,299.6919860839844,288.6679382324219,299.69219970703125,301.17791748046875,299.69891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.59700209426228e-05,4.394469738006592,1.0,0.0,0.0,298.4737854003906,410.0,-26.66084861755371,0.0,13466.646484375,1.0,292.8542785644531,293.07275390625,288.61474609375,288.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3418244421482086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151020,301.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,0.5319404006004333,301.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,0.5601588487625122,301.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,0.4137314260005951,300.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,0.5601588487625122,300.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,2.6571524143218994,299.6793518066406,284.95001220703125,299.6719665527344,288.6523742675781,299.67218017578125,301.1786499023437,299.6789245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.596995182102546e-05,4.394448280334473,1.0,0.0,0.0,298.4718322753906,410.0,-26.7369384765625,0.0,13466.6552734375,1.0,292.8538513183594,293.0726928710937,288.61932373046875,288.6183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3414663076400757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151080,301.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,0.5319404006004333,301.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,0.5601588487625122,301.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,0.4137314260005951,300.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,0.5601588487625122,300.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.679443359375,0.9990000128746032,1.0,2.6571524143218994,299.6793518066406,284.95001220703125,299.6719665527344,288.6523742675781,299.67218017578125,301.1786499023437,299.6789245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.596995182102546e-05,4.394448280334473,1.0,0.0,0.0,298.4718322753906,410.0,-26.7369384765625,0.0,13466.6552734375,1.0,292.8538513183594,293.0726928710937,288.61932373046875,288.6183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3414663076400757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151140,301.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,0.5319408178329468,301.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,0.5601593255996704,301.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,0.4137317538261413,300.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,0.5601593255996704,300.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,2.657154560089112,299.6593017578125,284.95001220703125,299.6518859863281,288.6365051269531,299.652099609375,301.1793212890625,299.65887451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969888156396337e-05,4.394428730010986,1.0,0.0,0.0,298.47003173828125,410.0,-26.801782608032227,0.0,13466.6630859375,1.0,292.8534545898437,293.0726623535156,288.62164306640625,288.62115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410804569721222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151200,301.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,0.5319408178329468,301.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,0.5601593255996704,301.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,0.4137317538261413,300.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,0.5601593255996704,300.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6593933105469,0.9990000128746032,1.0,2.657154560089112,299.6593017578125,284.95001220703125,299.6518859863281,288.6365051269531,299.652099609375,301.1793212890625,299.65887451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679736614227295,2.5969888156396337e-05,4.394428730010986,1.0,0.0,0.0,298.47003173828125,410.0,-26.801782608032227,0.0,13466.6630859375,1.0,292.8534545898437,293.0726623535156,288.62164306640625,288.62115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410804569721222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151260,301.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.643310546875,0.9990000128746032,1.0,0.5319411158561707,301.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.643310546875,0.9990000128746032,1.0,0.5601596236228943,301.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.643310546875,0.9990000128746032,1.0,0.4137319922447204,300.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.643310546875,0.9990000128746032,1.0,0.5601596236228943,300.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.643310546875,0.9990000128746032,1.0,2.657155990600586,299.6432189941406,284.95001220703125,299.6358337402344,288.6236267089844,299.6360168457031,301.1798400878906,299.6427917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969840862671845e-05,4.394413948059082,1.0,0.0,0.0,298.4687194824219,410.0,-26.8507022857666,0.0,13466.6689453125,1.0,292.8531188964844,293.0726318359375,288.6221923828125,288.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3407558798789978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151320,301.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6392822265625,0.9990000128746032,1.0,0.5319411754608154,301.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6392822265625,0.9990000128746032,1.0,0.5601596832275391,301.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6392822265625,0.9990000128746032,1.0,0.4137320220470428,300.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6392822265625,0.9990000128746032,1.0,0.5601596832275391,300.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6392822265625,0.9990000128746032,1.0,2.657156467437744,299.63922119140625,284.95001220703125,299.6318054199219,288.6203918457031,299.6319885253906,301.1799621582031,299.6387634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.6797404289245605,2.5969829948735423e-05,4.394410610198975,1.0,0.0,0.0,298.4684143066406,410.0,-26.862436294555664,0.0,13466.6708984375,1.0,292.85302734375,293.0726318359375,288.6221618652344,288.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3406728506088257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151380,301.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,0.5319415330886841,301.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,0.5601600408554077,301.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,0.4137322902679443,300.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,0.5601600408554077,300.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,2.6571578979492188,299.6190795898437,284.95001220703125,299.6116638183594,288.6041564941406,299.61187744140625,301.1806030273437,299.61865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969780836021528e-05,4.394394874572754,1.0,0.0,0.0,298.46697998046875,410.0,-26.91180992126465,0.0,13466.6767578125,1.0,292.8526306152344,293.0726013183594,288.62078857421875,288.62127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3402420878410339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151440,301.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,0.5319415330886841,301.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,0.5601600408554077,301.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,0.4137322902679443,300.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,0.5601600408554077,300.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6191711425781,0.9990000128746032,1.0,2.6571578979492188,299.6190795898437,284.95001220703125,299.6116638183594,288.6041564941406,299.61187744140625,301.1806030273437,299.61865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969780836021528e-05,4.394394874572754,1.0,0.0,0.0,298.46697998046875,410.0,-26.91180992126465,0.0,13466.6767578125,1.0,292.8526306152344,293.0726013183594,288.62078857421875,288.62127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3402420878410339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151500,301.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6091003417969,0.9990000128746032,1.0,0.5319416522979736,301.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6091003417969,0.9990000128746032,1.0,0.5601601600646973,301.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6091003417969,0.9990000128746032,1.0,0.4137323796749115,300.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6091003417969,0.9990000128746032,1.0,0.5601601600646973,300.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6091003417969,0.9990000128746032,1.0,2.657158613204956,299.6090087890625,284.95001220703125,299.6015930175781,288.5959777832031,299.6017761230469,301.180908203125,299.60858154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771423339844,5.679745197296143,2.596975718915928e-05,4.394387722015381,1.0,0.0,0.0,298.46630859375,410.0,-26.933656692504883,0.0,13466.6796875,1.0,292.8524169921875,293.0726013183594,288.6195678710937,288.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3400200009346008,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151560,301.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5990295410156,0.9990000128746032,1.0,0.5319417715072632,301.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5990295410156,0.9990000128746032,1.0,0.5601602792739868,301.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5990295410156,0.9990000128746032,1.0,0.413732498884201,300.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5990295410156,0.9990000128746032,1.0,0.5601602792739868,300.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5990295410156,0.9990000128746032,1.0,2.6571593284606934,299.59893798828125,284.95001220703125,299.59149169921875,288.5877685546875,299.5917053222656,301.1811828613281,299.5985107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.5969737180275843e-05,4.394381523132324,1.0,0.0,0.0,298.4657287597656,410.0,-26.954275131225582,0.0,13466.6826171875,1.0,292.8522033691406,293.07257080078125,288.617919921875,288.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3397929668426513,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151620,301.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,0.5319420099258423,301.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,0.5601605176925659,301.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,0.4137326776981354,300.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,0.5601605176925659,300.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,2.657160520553589,299.5787658691406,284.95001220703125,299.5713195800781,288.57135009765625,299.571533203125,301.1817321777344,299.5783386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970261947717e-05,4.3943705558776855,1.0,0.0,0.0,298.4647521972656,410.0,-26.99054908752441,0.0,13466.6865234375,1.0,292.8517761230469,293.0725402832031,288.6136474609375,288.6148986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3393271863460541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151680,301.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,0.5319420099258423,301.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,0.5601605176925659,301.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,0.4137326776981354,300.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,0.5601605176925659,300.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.578857421875,0.9990000128746032,1.0,2.657160520553589,299.5787658691406,284.95001220703125,299.5713195800781,288.57135009765625,299.571533203125,301.1817321777344,299.5783386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970261947717e-05,4.3943705558776855,1.0,0.0,0.0,298.4647521972656,410.0,-26.99054908752441,0.0,13466.6865234375,1.0,292.8517761230469,293.0725402832031,288.6136474609375,288.6148986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3393271863460541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151740,301.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,0.5319421887397766,301.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,0.5601606965065002,301.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,0.4137327969074249,300.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,0.5601606965065002,300.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,2.657161235809326,299.5585632324219,284.95001220703125,299.5511169433594,288.554931640625,299.55133056640625,301.1822204589844,299.5581359863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967533463612e-05,4.394361972808838,1.0,0.0,0.0,298.4639892578125,410.0,-27.020692825317383,0.0,13466.6904296875,1.0,292.85137939453125,293.072509765625,288.60821533203125,288.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.338847279548645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151800,301.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,0.5319421887397766,301.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,0.5601606965065002,301.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,0.4137327969074249,300.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,0.5601606965065002,300.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.55865478515625,0.9990000128746032,1.0,2.657161235809326,299.5585632324219,284.95001220703125,299.5511169433594,288.554931640625,299.55133056640625,301.1822204589844,299.5581359863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967533463612e-05,4.394361972808838,1.0,0.0,0.0,298.4639892578125,410.0,-27.020692825317383,0.0,13466.6904296875,1.0,292.85137939453125,293.072509765625,288.60821533203125,288.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.338847279548645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151860,301.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,0.5319423079490662,301.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,0.5601608157157898,301.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,0.4137328863143921,300.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,0.5601608157157898,300.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,2.6571619510650635,299.5383605957031,284.95001220703125,299.5309143066406,288.53857421875,299.5311279296875,301.1826171875,299.5379333496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679751873016357,2.5969657144742087e-05,4.39435625076294,1.0,0.0,0.0,298.46343994140625,410.0,-27.04157066345215,0.0,13466.6923828125,1.0,292.8509521484375,293.0724792480469,288.6015625,288.6033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3383532464504242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151920,301.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,0.5319423079490662,301.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,0.5601608157157898,301.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,0.4137328863143921,300.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,0.5601608157157898,300.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5384521484375,0.9990000128746032,1.0,2.6571619510650635,299.5383605957031,284.95001220703125,299.5309143066406,288.53857421875,299.5311279296875,301.1826171875,299.5379333496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679751873016357,2.5969657144742087e-05,4.39435625076294,1.0,0.0,0.0,298.46343994140625,410.0,-27.04157066345215,0.0,13466.6923828125,1.0,292.8509521484375,293.0724792480469,288.6015625,288.6033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3383532464504242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151980,301.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,0.5319423675537109,301.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,0.5601609349250793,301.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,0.4137329459190368,300.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,0.5601609349250793,300.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,2.6571621894836426,299.5181579589844,284.95001220703125,299.5107116699219,288.5223693847656,299.5108947753906,301.1829528808594,299.5177307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778575897217,5.679752826690674,2.5969646230805665e-05,4.394352912902832,1.0,0.0,0.0,298.4631652832031,410.0,-27.05577850341797,0.0,13466.6943359375,1.0,292.8505554199219,293.0724182128906,288.5939636230469,288.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3378481864929199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152040,301.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,0.5319423675537109,301.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,0.5601609349250793,301.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,0.4137329459190368,300.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,0.5601609349250793,300.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.51824951171875,0.9990000128746032,1.0,2.6571621894836426,299.5181579589844,284.95001220703125,299.5107116699219,288.5223693847656,299.5108947753906,301.1829528808594,299.5177307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778575897217,5.679752826690674,2.5969646230805665e-05,4.394352912902832,1.0,0.0,0.0,298.4631652832031,410.0,-27.05577850341797,0.0,13466.6943359375,1.0,292.8505554199219,293.0724182128906,288.5939636230469,288.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3378481864929199,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152100,301.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5081481933594,0.9990000128746032,1.0,0.5319423675537109,301.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5081481933594,0.9990000128746032,1.0,0.5601609349250793,301.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5081481933594,0.9990000128746032,1.0,0.4137329459190368,300.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5081481933594,0.9990000128746032,1.0,0.5601609349250793,300.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5081481933594,0.9990000128746032,1.0,2.6571621894836426,299.508056640625,284.95001220703125,299.5006103515625,288.5143127441406,299.50079345703125,301.18310546875,299.50762939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679752826690674,2.596964259282685e-05,4.394352436065674,1.0,0.0,0.0,298.46307373046875,410.0,-27.059850692749023,0.0,13466.6943359375,1.0,292.850341796875,293.0724182128906,288.5898132324219,288.592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3375916182994842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152160,301.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.498046875,0.9990000128746032,1.0,0.5319423675537109,301.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.498046875,0.9990000128746032,1.0,0.5601609349250793,301.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.498046875,0.9990000128746032,1.0,0.4137329757213592,300.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.498046875,0.9990000128746032,1.0,0.5601609349250793,300.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.498046875,0.9990000128746032,1.0,2.6571624279022217,299.4979553222656,284.95001220703125,299.490478515625,288.5063171386719,299.4906921386719,301.1832580566406,299.4975280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679752826690674,2.596964259282685e-05,4.394351959228516,1.0,0.0,0.0,298.4630432128906,410.0,-27.062084197998047,0.0,13466.6943359375,1.0,292.8501281738281,293.0723876953125,288.5854797363281,288.5877990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3373327255249023,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152220,301.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,0.5319423675537109,301.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,0.5601609349250793,301.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,0.4137329459190368,300.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,0.5601609349250793,300.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,2.6571621894836426,299.4777526855469,284.95001220703125,299.47027587890625,288.4905090332031,299.4704895019531,301.1834716796875,299.4773254394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778575897217,5.679752826690674,2.5969644411816265e-05,4.394352912902832,1.0,0.0,0.0,298.463134765625,410.0,-27.06106948852539,0.0,13466.6943359375,1.0,292.8497009277344,293.0723571777344,288.5762023925781,288.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3368084728717804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152280,301.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,0.5319423675537109,301.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,0.5601609349250793,301.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,0.4137329459190368,300.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,0.5601609349250793,300.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.47784423828125,0.9990000128746032,1.0,2.6571621894836426,299.4777526855469,284.95001220703125,299.47027587890625,288.4905090332031,299.4704895019531,301.1834716796875,299.4773254394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778575897217,5.679752826690674,2.5969644411816265e-05,4.394352912902832,1.0,0.0,0.0,298.463134765625,410.0,-27.06106948852539,0.0,13466.6943359375,1.0,292.8497009277344,293.0723571777344,288.5762023925781,288.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3368084728717804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152340,301.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,0.5319423079490662,301.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,0.5601608753204346,301.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,0.4137329161167145,300.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,0.5601608753204346,300.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,2.6571619510650635,299.4575500488281,284.95001220703125,299.4501037597656,288.4750366210937,299.4502868652344,301.18365478515625,299.4571228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.0,0.0,298.46337890625,410.0,-27.05292510986328,0.0,13466.693359375,1.0,292.84930419921875,293.07232666015625,288.5662841796875,288.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3362772464752197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152400,301.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,0.5319423079490662,301.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,0.5601608753204346,301.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,0.4137329161167145,300.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,0.5601608753204346,300.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.9990000128746032,1.0,2.6571619510650635,299.4575500488281,284.95001220703125,299.4501037597656,288.4750366210937,299.4502868652344,301.18365478515625,299.4571228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.0,0.0,298.46337890625,410.0,-27.05292510986328,0.0,13466.693359375,1.0,292.84930419921875,293.07232666015625,288.5662841796875,288.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3362772464752197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152460,301.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.5319422483444214,301.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.5601608157157898,301.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.4137328565120697,300.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.5601608157157898,300.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,2.6571617126464844,299.4397888183594,284.95001220703125,299.4323425292969,288.461669921875,299.4325561523437,301.1838073730469,299.4393615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751396179199,2.59696644206997e-05,4.394359111785889,1.0,0.0,0.0,298.46368408203125,410.0,-27.039474487304688,0.0,13466.69140625,1.0,292.84893798828125,293.0722961425781,288.55712890625,288.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3358050286769867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
