time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152520,301.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4374694824219,0.9990000128746032,1.0,0.5319422483444214,301.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4374694824219,0.9990000128746032,1.0,0.560160756111145,301.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4374694824219,0.9990000128746032,1.0,0.4137328267097473,300.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4374694824219,0.9990000128746032,1.0,0.560160756111145,300.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4374694824219,0.9990000128746032,1.0,2.6571614742279053,299.4373779296875,284.95001220703125,299.429931640625,288.4598693847656,299.4301147460937,301.183837890625,299.4369506835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.5969666239689104e-05,4.394359588623047,1.0,0.0,0.0,298.4637451171875,410.0,-27.03729057312012,0.0,13466.69140625,1.0,292.848876953125,293.0722961425781,288.55584716796875,288.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3357403874397278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152580,301.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,0.5319421291351318,301.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,0.5601606369018555,301.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,0.4137327671051025,300.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,0.5601606369018555,300.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,2.657160997390747,299.4172058105469,284.95001220703125,299.4097595214844,288.4451599121094,299.40997314453125,301.1839599609375,299.4167785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.0,0.0,298.4642028808594,410.0,-27.014259338378903,0.0,13466.689453125,1.0,292.8484802246094,293.0722351074219,288.5449523925781,288.54791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3351989686489105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152640,301.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,0.5319421291351318,301.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,0.5601606369018555,301.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,0.4137327671051025,300.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,0.5601606369018555,300.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.41729736328125,0.9990000128746032,1.0,2.657160997390747,299.4172058105469,284.95001220703125,299.4097595214844,288.4451599121094,299.40997314453125,301.1839599609375,299.4167785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.0,0.0,298.4642028808594,410.0,-27.014259338378903,0.0,13466.689453125,1.0,292.8484802246094,293.0722351074219,288.5449523925781,288.54791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3351989686489105,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152700,301.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4072265625,0.9990000128746032,1.0,0.5319420695304871,301.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4072265625,0.9990000128746032,1.0,0.5601605772972107,301.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4072265625,0.9990000128746032,1.0,0.4137327075004577,300.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4072265625,0.9990000128746032,1.0,0.5601605772972107,300.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4072265625,0.9990000128746032,1.0,2.657160758972168,299.4071350097656,284.95001220703125,299.3996887207031,288.4379577636719,299.39990234375,301.1840515136719,299.4067077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969170554076e-05,4.394367694854736,1.0,0.0,0.0,298.4644775390625,410.0,-27.00003433227539,0.0,13466.6884765625,1.0,292.8482666015625,293.0722351074219,288.5393981933594,288.5423889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3349270820617676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152760,301.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.39715576171875,0.9990000128746032,1.0,0.5319420099258423,301.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.39715576171875,0.9990000128746032,1.0,0.5601605772972107,301.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.39715576171875,0.9990000128746032,1.0,0.4137326776981354,300.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.39715576171875,0.9990000128746032,1.0,0.5601605772972107,300.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.39715576171875,0.9990000128746032,1.0,2.657160520553589,299.3970947265625,284.95001220703125,299.3896484375,288.4308776855469,299.3898620605469,301.18408203125,299.3966369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.5969698981498368e-05,4.394369602203369,1.0,0.0,0.0,298.46466064453125,410.0,-26.98344612121582,0.0,13466.6875,1.0,292.8480529785156,293.0722045898437,288.53375244140625,288.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3346543908119201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152820,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,0.5319420099258423,301.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,0.5601605772972107,301.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,0.4137326776981354,300.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,0.5601605772972107,300.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,2.657160520553589,299.3769836425781,284.95001220703125,299.3695373535156,288.41717529296875,299.3697509765625,301.1841735839844,299.3765563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.596970080048777e-05,4.394370079040527,1.0,0.0,0.0,298.4646911621094,410.0,-26.946516036987305,0.0,13466.6875,1.0,292.84765625,293.0721740722656,288.5222473144531,288.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.334107756614685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152880,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,0.5319420099258423,301.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,0.5601605772972107,301.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,0.4137326776981354,300.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,0.5601605772972107,300.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3770751953125,0.9990000128746032,1.0,2.657160520553589,299.3769836425781,284.95001220703125,299.3695373535156,288.41717529296875,299.3697509765625,301.1841735839844,299.3765563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.596970080048777e-05,4.394370079040527,1.0,0.0,0.0,298.4646911621094,410.0,-26.946516036987305,0.0,13466.6875,1.0,292.84765625,293.0721740722656,288.5222473144531,288.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.334107756614685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152940,301.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,0.5319420695304871,301.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,0.5601605772972107,301.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,0.4137327075004577,300.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,0.5601605772972107,300.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,2.657160758972168,299.3569030761719,284.95001220703125,299.3494873046875,288.4040222167969,299.3497009277344,301.1839904785156,299.3564758300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.0,0.0,298.4645690917969,410.0,-26.89575386047364,0.0,13466.6875,1.0,292.84722900390625,293.0721435546875,288.5106201171875,288.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3335603177547455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153000,301.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,0.5319420695304871,301.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,0.5601605772972107,301.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,0.4137327075004577,300.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,0.5601605772972107,300.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.35699462890625,0.9990000128746032,1.0,2.657160758972168,299.3569030761719,284.95001220703125,299.3494873046875,288.4040222167969,299.3497009277344,301.1839904785156,299.3564758300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.0,0.0,298.4645690917969,410.0,-26.89575386047364,0.0,13466.6875,1.0,292.84722900390625,293.0721435546875,288.5106201171875,288.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3335603177547455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153060,301.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,0.5319420099258423,301.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,0.5601605772972107,301.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,0.4137326776981354,300.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,0.5601605772972107,300.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,2.657160520553589,299.3368835449219,284.95001220703125,299.3294982910156,288.3915100097656,299.3296813964844,301.18365478515625,299.3364562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.0,0.0,298.4646301269531,410.0,-26.845394134521484,0.0,13466.6875,1.0,292.8468017578125,293.07208251953125,288.4988708496094,288.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3330127894878387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153120,301.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,0.5319420099258423,301.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,0.5601605772972107,301.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,0.4137326776981354,300.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,0.5601605772972107,300.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.33697509765625,0.9990000128746032,1.0,2.657160520553589,299.3368835449219,284.95001220703125,299.3294982910156,288.3915100097656,299.3296813964844,301.18365478515625,299.3364562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.0,0.0,298.4646301269531,410.0,-26.845394134521484,0.0,13466.6875,1.0,292.8468017578125,293.07208251953125,288.4988708496094,288.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3330127894878387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153180,301.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,0.5319419503211975,301.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,0.5601604580879211,301.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,0.4137326180934906,300.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,0.5601604580879211,300.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,2.6571600437164307,299.3169250488281,284.95001220703125,299.3095397949219,288.3797302246094,299.3097229003906,301.18328857421875,299.31646728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373893737793,1.0,0.0,0.0,298.46502685546875,410.0,-26.78634452819824,0.0,13466.685546875,1.0,292.8464050292969,293.0720520019531,288.48712158203125,288.4902648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3324664235115051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153240,301.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,0.5319419503211975,301.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,0.5601604580879211,301.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,0.4137326180934906,300.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,0.5601604580879211,300.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3169860839844,0.9990000128746032,1.0,2.6571600437164307,299.3169250488281,284.95001220703125,299.3095397949219,288.3797302246094,299.3097229003906,301.18328857421875,299.31646728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373893737793,1.0,0.0,0.0,298.46502685546875,410.0,-26.78634452819824,0.0,13466.685546875,1.0,292.8464050292969,293.0720520019531,288.48712158203125,288.4902648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3324664235115051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153300,301.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3070373535156,0.9990000128746032,1.0,0.5319418907165527,301.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3070373535156,0.9990000128746032,1.0,0.5601603984832764,301.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3070373535156,0.9990000128746032,1.0,0.4137325584888458,300.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3070373535156,0.9990000128746032,1.0,0.5601603984832764,300.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3070373535156,0.9990000128746032,1.0,2.657159805297852,299.30694580078125,284.95001220703125,299.299560546875,288.37408447265625,299.2997741699219,301.18310546875,299.3065185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679747581481934,2.596972262836061e-05,4.3943772315979,1.0,0.0,0.0,298.46533203125,410.0,-26.75347137451172,0.0,13466.6845703125,1.0,292.84619140625,293.0720520019531,288.48126220703125,288.4844055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.332193911075592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153360,301.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.29705810546875,0.9990000128746032,1.0,0.5319417715072632,301.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.29705810546875,0.9990000128746032,1.0,0.5601603388786316,301.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.29705810546875,0.9990000128746032,1.0,0.413732498884201,300.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.29705810546875,0.9990000128746032,1.0,0.5601603388786316,300.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.29705810546875,0.9990000128746032,1.0,2.6571593284606934,299.2969970703125,284.95001220703125,299.28961181640625,288.3686828613281,299.2898254394531,301.1829528808594,299.29656982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.0,0.0,298.4656982421875,410.0,-26.71787643432617,0.0,13466.6826171875,1.0,292.8459777832031,293.072021484375,288.47540283203125,288.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3319220244884491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153420,301.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,0.5319415926933289,301.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,0.5601601600646973,301.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,0.4137323796749115,300.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,0.5601601600646973,300.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,2.657158613204956,299.2771301269531,284.95001220703125,299.269775390625,288.3584289550781,299.2699890136719,301.1826171875,299.2767028808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389629364014,1.0,0.0,0.0,298.4664611816406,410.0,-26.642616271972656,0.0,13466.6787109375,1.0,292.8455810546875,293.0719909667969,288.4638671875,288.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3313807249069214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153480,301.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,0.5319415926933289,301.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,0.5601601600646973,301.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,0.4137323796749115,300.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,0.5601601600646973,300.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2771911621094,0.9990000128746032,1.0,2.657158613204956,299.2771301269531,284.95001220703125,299.269775390625,288.3584289550781,299.2699890136719,301.1826171875,299.2767028808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389629364014,1.0,0.0,0.0,298.4664611816406,410.0,-26.642616271972656,0.0,13466.6787109375,1.0,292.8455810546875,293.0719909667969,288.4638671875,288.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3313807249069214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153540,301.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,0.5319414734840393,301.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,0.5601599812507629,301.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,0.4137322306632995,300.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,0.5601599812507629,300.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,2.65715765953064,299.25732421875,284.95001220703125,299.25,288.3490905761719,299.2502136230469,301.18231201171875,299.25689697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.0,0.0,298.4671630859375,410.0,-26.555932998657227,0.0,13466.67578125,1.0,292.8451538085937,293.0719299316406,288.4525146484375,288.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3308434784412384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153600,301.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,0.5319414734840393,301.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,0.5601599812507629,301.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,0.4137322306632995,300.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,0.5601599812507629,300.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2574157714844,0.9990000128746032,1.0,2.65715765953064,299.25732421875,284.95001220703125,299.25,288.3490905761719,299.2502136230469,301.18231201171875,299.25689697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.0,0.0,298.4671630859375,410.0,-26.555932998657227,0.0,13466.67578125,1.0,292.8451538085937,293.0719299316406,288.4525146484375,288.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3308434784412384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153660,301.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386169433594,0.9990000128746032,1.0,0.5319414138793945,301.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386169433594,0.9990000128746032,1.0,0.5601599216461182,301.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386169433594,0.9990000128746032,1.0,0.4137322008609772,300.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386169433594,0.9990000128746032,1.0,0.5601599216461182,300.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2386169433594,0.9990000128746032,1.0,2.6571574211120605,299.2385559082031,284.95001220703125,299.2312927246094,288.3406677246094,299.23150634765625,301.1820678710937,299.2381286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742813110352,2.596979720692616e-05,4.394400119781494,1.0,0.0,0.0,298.4674377441406,410.0,-26.31082534790039,0.0,13466.6748046875,1.0,292.8447570800781,293.0718994140625,288.4418640136719,288.4448547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3303335905075073,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153720,301.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.23785400390625,0.9990000128746032,1.0,0.5319414138793945,301.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.23785400390625,0.9990000128746032,1.0,0.5601599216461182,301.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.23785400390625,0.9990000128746032,1.0,0.4137322008609772,300.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.23785400390625,0.9990000128746032,1.0,0.5601599216461182,300.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.23785400390625,0.9990000128746032,1.0,2.6571574211120605,299.2377624511719,284.95001220703125,299.23052978515625,288.3403015136719,299.2307434082031,301.1820678710937,299.2373352050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742813110352,2.596979720692616e-05,4.394400119781494,1.0,0.0,0.0,298.4674377441406,410.0,-26.29764175415039,0.0,13466.6748046875,1.0,292.8447570800781,293.0718994140625,288.4414367675781,288.4444274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.330312430858612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153780,301.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,0.5319414734840393,301.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,0.5601600408554077,301.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,0.4137322902679443,300.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,0.5601600408554077,300.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,2.6571578979492188,299.2186889648437,284.95001220703125,299.21160888671875,288.3318176269531,299.2117919921875,301.1818542480469,299.21826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.679743766784668,2.5969780836021528e-05,4.394395351409912,1.0,0.0,0.0,298.4670104980469,410.0,-25.80304718017578,0.0,13466.6767578125,1.0,292.8443298339844,293.0718688964844,288.4306335449219,288.4335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3297919034957886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153840,301.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,0.5319414734840393,301.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,0.5601600408554077,301.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,0.4137322902679443,300.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,0.5601600408554077,300.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.21875,0.9990000128746032,1.0,2.6571578979492188,299.2186889648437,284.95001220703125,299.21160888671875,288.3318176269531,299.2117919921875,301.1818542480469,299.21826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.679743766784668,2.5969780836021528e-05,4.394395351409912,1.0,0.0,0.0,298.4670104980469,410.0,-25.80304718017578,0.0,13466.6767578125,1.0,292.8443298339844,293.0718688964844,288.4306335449219,288.4335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3297919034957886,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153900,301.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2094116210937,0.9990000128746032,1.0,0.5319415926933289,301.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2094116210937,0.9990000128746032,1.0,0.5601601004600525,301.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2094116210937,0.9990000128746032,1.0,0.4137323498725891,300.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2094116210937,0.9990000128746032,1.0,0.5601601004600525,300.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2094116210937,0.9990000128746032,1.0,2.657158374786377,299.2093200683594,284.95001220703125,299.20233154296875,288.3276672363281,299.2025451660156,301.1817626953125,299.2089233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.5969764465116896e-05,4.394390106201172,1.0,0.0,0.0,298.4665222167969,410.0,-25.508665084838867,0.0,13466.6787109375,1.0,292.8441162109375,293.07183837890625,288.4253234863281,288.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3295360803604126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153960,301.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2001342773437,0.9990000128746032,1.0,0.5319417119026184,301.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2001342773437,0.9990000128746032,1.0,0.5601602792739868,301.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2001342773437,0.9990000128746032,1.0,0.4137324690818786,300.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2001342773437,0.9990000128746032,1.0,0.5601602792739868,300.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2001342773437,0.9990000128746032,1.0,2.6571590900421143,299.2000732421875,284.95001220703125,299.1931457519531,288.3236083984375,299.193359375,301.18170166015625,299.1996765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746150970459,2.5969742637244053e-05,4.394383430480957,1.0,0.0,0.0,298.4659118652344,410.0,-25.203819274902344,0.0,13466.681640625,1.0,292.8439025878906,293.0718078613281,288.4200744628906,288.42291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3292828500270843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154020,301.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,0.5319421291351318,301.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,0.5601606965065002,301.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,0.4137327671051025,300.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,0.5601606965065002,300.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,2.657160997390747,299.1819152832031,284.95001220703125,299.1751708984375,288.3156433105469,299.1753845214844,301.181640625,299.1815490722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969680791604333e-05,4.394363880157471,1.0,0.0,0.0,298.46417236328125,410.0,-24.591228485107425,0.0,13466.689453125,1.0,292.843505859375,293.07177734375,288.4097900390625,288.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3287869095802307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154080,301.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,0.5319421291351318,301.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,0.5601606965065002,301.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,0.4137327671051025,300.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,0.5601606965065002,300.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1820068359375,0.9990000128746032,1.0,2.657160997390747,299.1819152832031,284.95001220703125,299.1751708984375,288.3156433105469,299.1753845214844,301.181640625,299.1815490722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969680791604333e-05,4.394363880157471,1.0,0.0,0.0,298.46417236328125,410.0,-24.591228485107425,0.0,13466.689453125,1.0,292.843505859375,293.07177734375,288.4097900390625,288.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3287869095802307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154140,301.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,0.5319426655769348,301.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,0.5601612329483032,301.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,0.4137331843376159,300.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,0.5601612329483032,300.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,2.657163619995117,299.1641845703125,284.95001220703125,299.1576232910156,288.3079528808594,299.1578063964844,301.181640625,299.163818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.5969598937081173e-05,4.394338607788086,1.0,0.0,0.0,298.4618225097656,410.0,-23.981353759765625,0.0,13466.7001953125,1.0,292.84307861328125,293.0717468261719,288.3997497558594,288.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3283024132251739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154200,301.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,0.5319426655769348,301.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,0.5601612329483032,301.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,0.4137331843376159,300.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,0.5601612329483032,300.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1642761230469,0.9990000128746032,1.0,2.657163619995117,299.1641845703125,284.95001220703125,299.1576232910156,288.3079528808594,299.1578063964844,301.181640625,299.163818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.5969598937081173e-05,4.394338607788086,1.0,0.0,0.0,298.4618225097656,410.0,-23.981353759765625,0.0,13466.7001953125,1.0,292.84307861328125,293.0717468261719,288.3997497558594,288.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3283024132251739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154260,301.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,0.5319433212280273,301.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,0.5601618885993958,301.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,0.4137336909770965,300.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,0.5601618885993958,300.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,2.6571669578552246,299.1468811035156,284.95001220703125,299.14044189453125,288.3005065917969,299.140625,301.18170166015625,299.1465148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949707367457e-05,4.394306659698486,1.0,0.0,0.0,298.4588928222656,410.0,-23.41757583618164,0.0,13466.712890625,1.0,292.8426818847656,293.0716857910156,288.3899841308594,288.39263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3278304040431976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154320,301.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,0.5319433212280273,301.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,0.5601618885993958,301.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,0.4137336909770965,300.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,0.5601618885993958,300.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1469421386719,0.9990000128746032,1.0,2.6571669578552246,299.1468811035156,284.95001220703125,299.14044189453125,288.3005065917969,299.140625,301.18170166015625,299.1465148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949707367457e-05,4.394306659698486,1.0,0.0,0.0,298.4588928222656,410.0,-23.41757583618164,0.0,13466.712890625,1.0,292.8426818847656,293.0716857910156,288.3899841308594,288.39263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3278304040431976,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154380,301.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,0.5319440960884094,301.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,0.5601627230644226,301.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,0.4137342870235443,300.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,0.5601627230644226,300.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,2.6571707725524902,299.1299133300781,284.95001220703125,299.1236267089844,288.2933044433594,299.1238098144531,301.18182373046875,299.12957763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969373382395133e-05,4.39426851272583,1.0,0.0,0.0,298.4554443359375,410.0,-22.8990421295166,0.0,13466.728515625,1.0,292.8422546386719,293.0716552734375,288.3804931640625,288.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3273696303367615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154440,301.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,0.5319440960884094,301.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,0.5601627230644226,301.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,0.4137342870235443,300.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,0.5601627230644226,300.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1300048828125,0.9990000128746032,1.0,2.6571707725524902,299.1299133300781,284.95001220703125,299.1236267089844,288.2933044433594,299.1238098144531,301.18182373046875,299.12957763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969373382395133e-05,4.39426851272583,1.0,0.0,0.0,298.4554443359375,410.0,-22.8990421295166,0.0,13466.728515625,1.0,292.8422546386719,293.0716552734375,288.3804931640625,288.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3273696303367615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154500,301.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1216125488281,0.9990000128746032,1.0,0.5319445133209229,301.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1216125488281,0.9990000128746032,1.0,0.5601631999015808,301.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1216125488281,0.9990000128746032,1.0,0.4137346148490906,300.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1216125488281,0.9990000128746032,1.0,0.5601631999015808,300.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1216125488281,0.9990000128746032,1.0,2.657172918319702,299.1215515136719,284.95001220703125,299.1153259277344,288.289794921875,299.1155090332031,301.181884765625,299.1211853027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800987243652,5.679775238037109,2.596930789877661e-05,4.394248008728027,1.0,0.0,0.0,298.4535522460937,410.0,-22.651412963867188,0.0,13466.7373046875,1.0,292.842041015625,293.0716247558594,288.3758239746094,288.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3271423876285553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154560,301.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.11334228515625,0.9990000128746032,1.0,0.5319449305534363,301.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.11334228515625,0.9990000128746032,1.0,0.560163676738739,301.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.11334228515625,0.9990000128746032,1.0,0.4137349724769592,300.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.11334228515625,0.9990000128746032,1.0,0.560163676738739,300.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.11334228515625,0.9990000128746032,1.0,2.657175302505493,299.11328125,284.95001220703125,299.10711669921875,288.2863464355469,299.1072998046875,301.1819763183594,299.1129150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679780006408691,2.5969235139200464e-05,4.394225120544434,1.0,0.0,0.0,298.45147705078125,410.0,-22.41025352478028,0.0,13466.74609375,1.0,292.8418273925781,293.0716247558594,288.3712158203125,288.3737487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3269183337688446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
