time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154620,301.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,0.5319459438323975,301.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,0.5601646900177002,301.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,0.4137357473373413,300.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,0.5601646900177002,300.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,2.657180070877075,299.096923828125,284.95001220703125,299.09088134765625,288.2796325683594,299.091064453125,301.18218994140625,299.0965576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790019989014,2.596907870611176e-05,4.394176959991455,1.0,0.0,0.0,298.4470520019531,410.0,-21.96884155273437,0.0,13466.7666015625,1.0,292.8414306640625,293.0715637207031,288.3622131347656,288.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3264766037464142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154680,301.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,0.5319459438323975,301.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,0.5601646900177002,301.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,0.4137357473373413,300.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,0.5601646900177002,300.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.09698486328125,0.9990000128746032,1.0,2.657180070877075,299.096923828125,284.95001220703125,299.09088134765625,288.2796325683594,299.091064453125,301.18218994140625,299.0965576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790019989014,2.596907870611176e-05,4.394176959991455,1.0,0.0,0.0,298.4470520019531,410.0,-21.96884155273437,0.0,13466.7666015625,1.0,292.8414306640625,293.0715637207031,288.3622131347656,288.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3264766037464142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154740,301.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,0.5319470167160034,301.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,0.5601658225059509,301.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,0.4137365818023681,300.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,0.5601658225059509,300.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,2.6571855545043945,299.0808410644531,284.95001220703125,299.07489013671875,288.27313232421875,299.0750427246094,301.1824645996094,299.0804748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.5968907721107826e-05,4.394123077392578,1.0,0.0,0.0,298.4421691894531,410.0,-21.59217071533203,0.0,13466.7880859375,1.0,292.84100341796875,293.071533203125,288.3534851074219,288.3558654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3260444402694702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154800,301.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,0.5319470167160034,301.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,0.5601658225059509,301.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,0.4137365818023681,300.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,0.5601658225059509,300.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0809020996094,0.9990000128746032,1.0,2.6571855545043945,299.0808410644531,284.95001220703125,299.07489013671875,288.27313232421875,299.0750427246094,301.1824645996094,299.0804748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.5968907721107826e-05,4.394123077392578,1.0,0.0,0.0,298.4421691894531,410.0,-21.59217071533203,0.0,13466.7880859375,1.0,292.84100341796875,293.071533203125,288.3534851074219,288.3558654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3260444402694702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154860,301.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,0.5319482088088989,301.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,0.5601670742034912,301.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,0.4137375056743622,300.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,0.5601670742034912,300.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,2.657191514968872,299.0649719238281,284.95001220703125,299.0591125488281,288.2668762207031,299.05926513671875,301.1827392578125,299.06463623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813861846924,2.5968722184188664e-05,4.394065380096436,1.0,0.0,0.0,298.4369201660156,410.0,-21.262975692749023,0.0,13466.8115234375,1.0,292.8406066894531,293.07147216796875,288.3450012207031,288.3472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3256202936172485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154920,301.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,0.5319482088088989,301.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,0.5601670742034912,301.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,0.4137375056743622,300.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,0.5601670742034912,300.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0650329589844,0.9990000128746032,1.0,2.657191514968872,299.0649719238281,284.95001220703125,299.0591125488281,288.2668762207031,299.05926513671875,301.1827392578125,299.06463623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813861846924,2.5968722184188664e-05,4.394065380096436,1.0,0.0,0.0,298.4369201660156,410.0,-21.262975692749023,0.0,13466.8115234375,1.0,292.8406066894531,293.07147216796875,288.3450012207031,288.3472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3256202936172485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154980,301.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,0.5319494605064392,301.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,0.5601683855056763,301.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,0.4137384593486786,300.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,0.5601683855056763,300.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,2.6571977138519287,299.0492858886719,284.95001220703125,299.0434875488281,288.2608337402344,299.04364013671875,301.1830139160156,299.0489501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852391434368e-05,4.394003868103027,1.0,0.0,0.0,298.4312744140625,410.0,-20.98031616210937,0.0,13466.8369140625,1.0,292.8401794433594,293.0714416503906,288.3367614746094,288.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3252033591270447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155040,301.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,0.5319494605064392,301.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,0.5601683855056763,301.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,0.4137384593486786,300.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,0.5601683855056763,300.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0493469238281,0.9990000128746032,1.0,2.6571977138519287,299.0492858886719,284.95001220703125,299.0434875488281,288.2608337402344,299.04364013671875,301.1830139160156,299.0489501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852391434368e-05,4.394003868103027,1.0,0.0,0.0,298.4312744140625,410.0,-20.98031616210937,0.0,13466.8369140625,1.0,292.8401794433594,293.0714416503906,288.3367614746094,288.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3252033591270447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155100,301.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,0.5319501161575317,301.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,0.5601691007614136,301.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,0.4137389957904815,300.65625,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,0.5601691007614136,300.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,2.657201051712036,299.0414733886719,284.95001220703125,299.0357360839844,288.2579040527344,299.035888671875,301.1831359863281,299.0411376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859638214111,5.67983341217041,2.5968420231947675e-05,4.393971920013428,1.0,0.0,0.0,298.4283447265625,410.0,-20.856285095214844,0.0,13466.8505859375,1.0,292.8399658203125,293.0714111328125,288.33270263671875,288.3349304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3249972462654114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155160,301.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0337829589844,0.9990000128746032,1.0,0.5319507718086243,301.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0337829589844,0.9990000128746032,1.0,0.5601698160171509,301.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0337829589844,0.9990000128746032,1.0,0.4137395024299621,300.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0337829589844,0.9990000128746032,1.0,0.5601698160171509,300.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0337829589844,0.9990000128746032,1.0,2.657204389572144,299.0337219238281,284.95001220703125,299.02801513671875,288.2550048828125,299.0281677246094,301.18328857421875,299.03338623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831473056227e-05,4.393939018249512,1.0,0.0,0.0,298.42535400390625,410.0,-20.745948791503903,0.0,13466.86328125,1.0,292.8397827148437,293.0714111328125,288.3287353515625,288.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3247927725315094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155220,301.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,0.5319521427154541,301.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,0.5601712465286255,301.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,0.4137405753135681,300.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,0.5601712465286255,300.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,2.657211303710937,299.018310546875,284.95001220703125,299.0126037597656,288.2493896484375,299.0127868652344,301.1834411621094,299.0179748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968096451833844e-05,4.393870830535889,1.0,0.0,0.0,298.4191589355469,410.0,-20.56644821166992,0.0,13466.8916015625,1.0,292.83935546875,293.07135009765625,288.32098388671875,288.3231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324388176202774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155280,301.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,0.5319521427154541,301.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,0.5601712465286255,301.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,0.4137405753135681,300.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,0.5601712465286255,300.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.01837158203125,0.9990000128746032,1.0,2.657211303710937,299.018310546875,284.95001220703125,299.0126037597656,288.2493896484375,299.0127868652344,301.1834411621094,299.0179748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968096451833844e-05,4.393870830535889,1.0,0.0,0.0,298.4191589355469,410.0,-20.56644821166992,0.0,13466.8916015625,1.0,292.83935546875,293.07135009765625,288.32098388671875,288.3231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.324388176202774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155340,301.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,0.5319535732269287,301.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,0.5601727366447449,301.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,0.4137416779994964,300.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,0.5601727366447449,300.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,2.6572182178497314,299.0029296875,284.95001220703125,298.9972839355469,288.24395751953125,298.9974365234375,301.1833801269531,299.0025939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869651794434,2.5967872716137208e-05,4.393801212310791,1.0,0.0,0.0,298.41278076171875,410.0,-20.419178009033203,0.0,13466.919921875,1.0,292.83892822265625,293.0713195800781,288.3134155273437,288.3154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3239874243736267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155400,301.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,0.5319535732269287,301.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,0.5601727366447449,301.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,0.4137416779994964,300.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,0.5601727366447449,300.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.00299072265625,0.9990000128746032,1.0,2.6572182178497314,299.0029296875,284.95001220703125,298.9972839355469,288.24395751953125,298.9974365234375,301.1833801269531,299.0025939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869651794434,2.5967872716137208e-05,4.393801212310791,1.0,0.0,0.0,298.41278076171875,410.0,-20.419178009033203,0.0,13466.919921875,1.0,292.83892822265625,293.0713195800781,288.3134155273437,288.3154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3239874243736267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155460,301.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,0.5319550633430481,301.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,0.560174286365509,301.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,0.4137428104877472,300.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,0.560174286365509,300.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,2.657225608825684,298.98760986328125,284.95001220703125,298.98199462890625,288.2387084960937,298.9821472167969,301.1828918457031,298.9872741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.3937296867370605,1.0,0.0,0.0,298.4062805175781,410.0,-20.33593940734864,0.0,13466.94921875,1.0,292.8385314941406,293.0712585449219,288.3060913085937,288.3080749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3235913217067718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155520,301.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,0.5319550633430481,301.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,0.560174286365509,301.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,0.4137428104877472,300.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,0.560174286365509,300.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9876708984375,0.9990000128746032,1.0,2.657225608825684,298.98760986328125,284.95001220703125,298.98199462890625,288.2387084960937,298.9821472167969,301.1828918457031,298.9872741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.3937296867370605,1.0,0.0,0.0,298.4062805175781,410.0,-20.33593940734864,0.0,13466.94921875,1.0,292.8385314941406,293.0712585449219,288.3060913085937,288.3080749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3235913217067718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155580,301.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,0.5319564938545227,301.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,0.5601758360862732,301.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,0.4137439429759979,300.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,0.5601758360862732,300.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,2.657232999801636,298.9722900390625,284.95001220703125,298.9666748046875,288.2336730957031,298.9668273925781,301.1822509765625,298.9719543457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.5967410692828707e-05,4.393657684326172,1.0,0.0,0.0,298.3996887207031,410.0,-20.30802345275879,0.0,13466.978515625,1.0,292.8381042480469,293.0712280273437,288.29901123046875,288.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3231988251209259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155640,301.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,0.5319564938545227,301.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,0.5601758360862732,301.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,0.4137439429759979,300.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,0.5601758360862732,300.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.97235107421875,0.9990000128746032,1.0,2.657232999801636,298.9722900390625,284.95001220703125,298.9666748046875,288.2336730957031,298.9668273925781,301.1822509765625,298.9719543457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.5967410692828707e-05,4.393657684326172,1.0,0.0,0.0,298.3996887207031,410.0,-20.30802345275879,0.0,13466.978515625,1.0,292.8381042480469,293.0712280273437,288.29901123046875,288.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3231988251209259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155700,301.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9646911621094,0.9990000128746032,1.0,0.5319572687149048,301.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9646911621094,0.9990000128746032,1.0,0.5601766109466553,301.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9646911621094,0.9990000128746032,1.0,0.4137445390224457,300.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9646911621094,0.9990000128746032,1.0,0.5601766109466553,300.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9646911621094,0.9990000128746032,1.0,2.6572365760803223,298.9646301269531,284.95001220703125,298.958984375,288.231201171875,298.9591369628906,301.1819152832031,298.9642944335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.67990779876709,2.596729427750688e-05,4.393621444702148,1.0,0.0,0.0,298.3963623046875,410.0,-20.31384658813477,0.0,13466.994140625,1.0,292.8379211425781,293.0711975097656,288.2955627441406,288.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3230036199092865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155760,301.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9570007324219,0.9990000128746032,1.0,0.5319579839706421,301.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9570007324219,0.9990000128746032,1.0,0.5601773858070374,301.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9570007324219,0.9990000128746032,1.0,0.413745105266571,300.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9570007324219,0.9990000128746032,1.0,0.5601773858070374,300.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9570007324219,0.9990000128746032,1.0,2.657240390777588,298.9569396972656,284.95001220703125,298.9512939453125,288.2287902832031,298.95147705078125,301.1815795898437,298.95660400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941177368164,5.679915428161621,2.5967177862185054e-05,4.393585205078125,1.0,0.0,0.0,298.39306640625,410.0,-20.328962326049805,0.0,13467.0087890625,1.0,292.83770751953125,293.0711669921875,288.2921447753906,288.2940368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3228088617324829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155820,301.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,0.5319594740867615,301.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,0.5601789355278015,301.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,0.4137462377548218,300.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,0.5601789355278015,300.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,2.657247543334961,298.9414978027344,284.95001220703125,298.93585205078125,288.2240905761719,298.9360046386719,301.18084716796875,298.9411926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930686950684,2.5966946850530803e-05,4.393513202667236,1.0,0.0,0.0,298.38653564453125,410.0,-20.398088455200195,0.0,13467.0380859375,1.0,292.8372802734375,293.0711364746094,288.2855224609375,288.287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.322420597076416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155880,301.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,0.5319594740867615,301.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,0.5601789355278015,301.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,0.4137462377548218,300.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,0.5601789355278015,300.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.94158935546875,0.9990000128746032,1.0,2.657247543334961,298.9414978027344,284.95001220703125,298.93585205078125,288.2240905761719,298.9360046386719,301.18084716796875,298.9411926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930686950684,2.5966946850530803e-05,4.393513202667236,1.0,0.0,0.0,298.38653564453125,410.0,-20.398088455200195,0.0,13467.0380859375,1.0,292.8372802734375,293.0711364746094,288.2855224609375,288.287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.322420597076416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155940,301.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,0.5319609045982361,301.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,0.5601804256439209,301.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,0.4137473404407501,300.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,0.5601804256439209,300.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,2.657254695892334,298.92596435546875,284.95001220703125,298.9202880859375,288.2195739746094,298.9204406738281,301.1801147460937,298.9256286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679971694946289,5.679945468902588,2.5966721295844764e-05,4.3934431076049805,1.0,0.0,0.0,298.3800964355469,410.0,-20.516521453857425,0.0,13467.06640625,1.0,292.8368835449219,293.07110595703125,288.27911376953125,288.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3220332264900207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156000,301.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,0.5319609045982361,301.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,0.5601804256439209,301.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,0.4137473404407501,300.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,0.5601804256439209,300.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9260559082031,0.9990000128746032,1.0,2.657254695892334,298.92596435546875,284.95001220703125,298.9202880859375,288.2195739746094,298.9204406738281,301.1801147460937,298.9256286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679971694946289,5.679945468902588,2.5966721295844764e-05,4.3934431076049805,1.0,0.0,0.0,298.3800964355469,410.0,-20.516521453857425,0.0,13467.06640625,1.0,292.8368835449219,293.07110595703125,288.27911376953125,288.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3220332264900207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156060,301.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,0.5319622755050659,301.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,0.5601818561553955,301.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,0.4137484133243561,300.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,0.5601818561553955,300.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,2.657261610031128,298.9103088378906,284.95001220703125,298.9045715332031,288.2152099609375,298.9047241210937,301.1792907714844,298.90997314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.0,0.0,298.3739013671875,410.0,-20.68473052978516,0.0,13467.0947265625,1.0,292.8364562988281,293.071044921875,288.2728881835937,288.27459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3216459155082702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156120,301.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,0.5319622755050659,301.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,0.5601818561553955,301.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,0.4137484133243561,300.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,0.5601818561553955,300.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103698730469,0.9990000128746032,1.0,2.657261610031128,298.9103088378906,284.95001220703125,298.9045715332031,288.2152099609375,298.9047241210937,301.1792907714844,298.90997314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.0,0.0,298.3739013671875,410.0,-20.68473052978516,0.0,13467.0947265625,1.0,292.8364562988281,293.071044921875,288.2728881835937,288.27459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3216459155082702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156180,301.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,0.531963586807251,301.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,0.5601832866668701,301.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,0.4137494564056396,300.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,0.5601832866668701,300.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,2.6572682857513428,298.8944396972656,284.95001220703125,298.8886413574219,288.2109680175781,298.8887939453125,301.1784362792969,298.89410400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.679973602294922,2.596629383333493e-05,4.393310070037842,1.0,0.0,0.0,298.36798095703125,410.0,-20.902801513671875,0.0,13467.12109375,1.0,292.8360290527344,293.0710144042969,288.2668762207031,288.2685241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3212579190731048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156240,301.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,0.531963586807251,301.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,0.5601832866668701,301.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,0.4137494564056396,300.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,0.5601832866668701,300.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8945007324219,0.9990000128746032,1.0,2.6572682857513428,298.8944396972656,284.95001220703125,298.8886413574219,288.2109680175781,298.8887939453125,301.1784362792969,298.89410400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.679973602294922,2.596629383333493e-05,4.393310070037842,1.0,0.0,0.0,298.36798095703125,410.0,-20.902801513671875,0.0,13467.12109375,1.0,292.8360290527344,293.0710144042969,288.2668762207031,288.2685241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3212579190731048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156300,301.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865051269531,0.9990000128746032,1.0,0.5319641828536987,301.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865051269531,0.9990000128746032,1.0,0.5601839423179626,301.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865051269531,0.9990000128746032,1.0,0.4137499332427978,300.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865051269531,0.9990000128746032,1.0,0.5601839423179626,300.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8865051269531,0.9990000128746032,1.0,2.657271385192871,298.8864440917969,284.95001220703125,298.8805847167969,288.2089233398437,298.8807678222656,301.177978515625,298.8860778808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000602722168,5.679980278015137,2.596619560790714e-05,4.393279552459717,1.0,0.0,0.0,298.3651733398437,410.0,-21.032941818237305,0.0,13467.1337890625,1.0,292.8358459472656,293.07098388671875,288.2639465332031,288.2655639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3210633397102356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156360,301.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8784484863281,0.9990000128746032,1.0,0.5319648385047913,301.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8784484863281,0.9990000128746032,1.0,0.5601845979690552,301.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8784484863281,0.9990000128746032,1.0,0.413750410079956,300.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8784484863281,0.9990000128746032,1.0,0.5601845979690552,300.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8784484863281,0.9990000128746032,1.0,2.6572744846343994,298.8783569335937,284.95001220703125,298.8724975585937,288.2069091796875,298.8726501464844,301.177490234375,298.8780212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.39324951171875,1.0,0.0,0.0,298.3624572753906,410.0,-21.172313690185547,0.0,13467.1455078125,1.0,292.83563232421875,293.0709533691406,288.26104736328125,288.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3208683729171753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156420,301.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,0.531965970993042,301.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,0.5601857900619507,301.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,0.4137513041496277,300.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,0.5601857900619507,300.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,2.657280206680298,298.862060546875,284.95001220703125,298.8560791015625,288.2029724121094,298.8562316894531,301.17645263671875,298.8616943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.59659191215178e-05,4.39319372177124,1.0,0.0,0.0,298.3573608398437,410.0,-21.49060821533203,0.0,13467.1689453125,1.0,292.835205078125,293.0709228515625,288.2554016113281,288.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3204765319824219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156480,301.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,0.531965970993042,301.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,0.5601857900619507,301.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,0.4137513041496277,300.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,0.5601857900619507,300.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.86212158203125,0.9990000128746032,1.0,2.657280206680298,298.862060546875,284.95001220703125,298.8560791015625,288.2029724121094,298.8562316894531,301.17645263671875,298.8616943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.59659191215178e-05,4.39319372177124,1.0,0.0,0.0,298.3573608398437,410.0,-21.49060821533203,0.0,13467.1689453125,1.0,292.835205078125,293.0709228515625,288.2554016113281,288.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3204765319824219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156540,301.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,0.5319669842720032,301.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,0.5601868629455566,301.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,0.4137520790100097,300.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,0.5601868629455566,300.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,2.657285213470459,298.8454284667969,284.95001220703125,298.83935546875,288.1991577148437,298.83953857421875,301.17535400390625,298.8450927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965759050450288e-05,4.393143653869629,1.0,0.0,0.0,298.352783203125,410.0,-21.85748672485352,0.0,13467.189453125,1.0,292.8348083496094,293.07086181640625,288.2499389648437,288.25146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3200815916061401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156600,301.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,0.5319669842720032,301.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,0.5601868629455566,301.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,0.4137520790100097,300.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,0.5601868629455566,300.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.84552001953125,0.9990000128746032,1.0,2.657285213470459,298.8454284667969,284.95001220703125,298.83935546875,288.1991577148437,298.83953857421875,301.17535400390625,298.8450927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965759050450288e-05,4.393143653869629,1.0,0.0,0.0,298.352783203125,410.0,-21.85748672485352,0.0,13467.189453125,1.0,292.8348083496094,293.07086181640625,288.2499389648437,288.25146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3200815916061401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156660,301.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.5319678783416748,301.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.5601877570152283,301.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.4137527644634247,300.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.5601877570152283,300.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,2.657289505004883,298.8284912109375,284.95001220703125,298.82232666015625,288.1954650878906,298.8224792480469,301.1741027832031,298.828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596562080725561e-05,4.393100261688232,1.0,0.0,0.0,298.3488464355469,410.0,-22.276731491088867,0.0,13467.20703125,1.0,292.8343811035156,293.0708312988281,288.24468994140625,288.24615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3196825683116913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
