time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156720,301.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.5319678783416748,301.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.5601877570152283,301.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.4137527644634247,300.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,0.5601877570152283,300.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8285827636719,0.9990000128746032,1.0,2.657289505004883,298.8284912109375,284.95001220703125,298.82232666015625,288.1954650878906,298.8224792480469,301.1741027832031,298.828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596562080725561e-05,4.393100261688232,1.0,0.0,0.0,298.3488464355469,410.0,-22.276731491088867,0.0,13467.20703125,1.0,292.8343811035156,293.0708312988281,288.24468994140625,288.24615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3196825683116913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156780,301.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,0.5319685935974121,301.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,0.5601885318756104,301.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,0.41375333070755,300.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,0.5601885318756104,300.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,2.6572930812835693,298.81121826171875,284.95001220703125,298.8049011230469,288.19189453125,298.8050537109375,301.1727600097656,298.81085205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680025577545166,2.5965506210923195e-05,4.393064975738525,1.0,0.0,0.0,298.3456115722656,410.0,-22.7464542388916,0.0,13467.2216796875,1.0,292.833984375,293.0707702636719,288.23956298828125,288.2409973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3192789554595947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156840,301.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,0.5319685935974121,301.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,0.5601885318756104,301.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,0.41375333070755,300.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,0.5601885318756104,300.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.811279296875,0.9990000128746032,1.0,2.6572930812835693,298.81121826171875,284.95001220703125,298.8049011230469,288.19189453125,298.8050537109375,301.1727600097656,298.81085205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680025577545166,2.5965506210923195e-05,4.393064975738525,1.0,0.0,0.0,298.3456115722656,410.0,-22.7464542388916,0.0,13467.2216796875,1.0,292.833984375,293.0707702636719,288.23956298828125,288.2409973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3192789554595947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156900,301.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.802490234375,0.9990000128746032,1.0,0.531968891620636,301.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.802490234375,0.9990000128746032,1.0,0.5601888298988342,301.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.802490234375,0.9990000128746032,1.0,0.4137535691261291,300.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.802490234375,0.9990000128746032,1.0,0.5601888298988342,300.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.802490234375,0.9990000128746032,1.0,2.657294750213623,298.8023986816406,284.95001220703125,298.7960205078125,288.1901550292969,298.7961730957031,301.1720275878906,298.8020324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054664611816,5.680028915405273,2.5965458917198703e-05,4.393050193786621,1.0,0.0,0.0,298.34429931640625,410.0,-23.008399963378903,0.0,13467.2275390625,1.0,292.8337707519531,293.0707397460937,288.2370910644531,288.2384948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3190749883651733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156960,301.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7935791015625,0.9990000128746032,1.0,0.5319691300392151,301.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7935791015625,0.9990000128746032,1.0,0.5601891279220581,301.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7935791015625,0.9990000128746032,1.0,0.4137537479400635,300.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7935791015625,0.9990000128746032,1.0,0.5601891279220581,300.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7935791015625,0.9990000128746032,1.0,2.6572959423065186,298.79351806640625,284.95001220703125,298.7870483398437,288.1884460449219,298.7872009277344,301.1712646484375,298.7931213378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057525634766,5.6800312995910645,2.5965418899431825e-05,4.393037796020508,1.0,0.0,0.0,298.3431396484375,410.0,-23.27322769165039,0.0,13467.232421875,1.0,292.83355712890625,293.0707397460937,288.234619140625,288.23602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3188696205615997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157020,301.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,0.5319694876670837,301.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,0.5601894855499268,301.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,0.4137540459632873,300.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,0.5601894855499268,300.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,2.657297849655152,298.775390625,284.95001220703125,298.7687683105469,288.1850891113281,298.7689514160156,301.1696472167969,298.7749938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965362510760315e-05,4.393019676208496,1.0,0.0,0.0,298.34149169921875,410.0,-23.843170166015625,0.0,13467.240234375,1.0,292.8331604003906,293.0706787109375,288.2298278808594,288.2311706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3184540867805481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157080,301.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,0.5319694876670837,301.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,0.5601894855499268,301.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,0.4137540459632873,300.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,0.5601894855499268,300.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.77545166015625,0.9990000128746032,1.0,2.657297849655152,298.775390625,284.95001220703125,298.7687683105469,288.1850891113281,298.7689514160156,301.1696472167969,298.7749938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965362510760315e-05,4.393019676208496,1.0,0.0,0.0,298.34149169921875,410.0,-23.843170166015625,0.0,13467.240234375,1.0,292.8331604003906,293.0706787109375,288.2298278808594,288.2311706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3184540867805481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157140,301.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,0.5319696664810181,301.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,0.5601896643638611,301.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,0.4137541651725769,300.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,0.5601896643638611,300.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,2.6572985649108887,298.7567749023437,284.95001220703125,298.75,288.1817932128906,298.7501525878906,301.1678466796875,298.7563781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.5965337044908665e-05,4.393012046813965,1.0,0.0,0.0,298.3407897949219,410.0,-24.4903564453125,0.0,13467.2431640625,1.0,292.8327331542969,293.07061767578125,288.2251892089844,288.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3180310428142547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157200,301.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,0.5319696664810181,301.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,0.5601896643638611,301.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,0.4137541651725769,300.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,0.5601896643638611,300.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7568359375,0.9990000128746032,1.0,2.6572985649108887,298.7567749023437,284.95001220703125,298.75,288.1817932128906,298.7501525878906,301.1678466796875,298.7563781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.5965337044908665e-05,4.393012046813965,1.0,0.0,0.0,298.3407897949219,410.0,-24.4903564453125,0.0,13467.2431640625,1.0,292.8327331542969,293.07061767578125,288.2251892089844,288.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3180310428142547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157260,300.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,0.531969428062439,301.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,0.560189425945282,301.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,0.4137540161609649,300.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,0.560189425945282,300.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,2.6572976112365723,298.7370300292969,284.95001220703125,298.729736328125,288.1781005859375,298.7298889160156,301.16375732421875,298.736572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393022060394287,1.0,0.0,0.0,298.3416748046875,410.0,-25.94077110290528,0.0,13467.2392578125,1.0,292.8323059082031,293.0705871582031,288.2206420898437,288.221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3175950646400451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157320,300.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,0.531969428062439,301.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,0.560189425945282,301.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,0.4137540161609649,300.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,0.560189425945282,300.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7370910644531,0.9990000128746032,1.0,2.6572976112365723,298.7370300292969,284.95001220703125,298.729736328125,288.1781005859375,298.7298889160156,301.16375732421875,298.736572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393022060394287,1.0,0.0,0.0,298.3416748046875,410.0,-25.94077110290528,0.0,13467.2392578125,1.0,292.8323059082031,293.0705871582031,288.2206420898437,288.221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3175950646400451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157380,300.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,0.5319687128067017,301.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,0.5601887106895447,301.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,0.4137534499168396,300.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,0.5601887106895447,300.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,2.6572940349578857,298.7149658203125,284.95001220703125,298.7069396972656,288.1734619140625,298.70709228515625,301.1568908691406,298.7144775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965480745071545e-05,4.393056869506836,1.0,0.0,0.0,298.3448791503906,410.0,-28.498441696166992,0.0,13467.224609375,1.0,292.8319091796875,293.0705261230469,288.21612548828125,288.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3171257972717285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157440,300.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,0.5319687128067017,301.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,0.5601887106895447,301.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,0.4137534499168396,300.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,0.5601887106895447,300.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7150573730469,0.9990000128746032,1.0,2.6572940349578857,298.7149658203125,284.95001220703125,298.7069396972656,288.1734619140625,298.70709228515625,301.1568908691406,298.7144775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965480745071545e-05,4.393056869506836,1.0,0.0,0.0,298.3448791503906,410.0,-28.498441696166992,0.0,13467.224609375,1.0,292.8319091796875,293.0705261230469,288.21612548828125,288.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3171257972717285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157500,300.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.70318603515625,0.9990000128746032,1.0,0.5319682359695435,301.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.70318603515625,0.9990000128746032,1.0,0.5601881146430969,301.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.70318603515625,0.9990000128746032,1.0,0.4137530624866485,300.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.70318603515625,0.9990000128746032,1.0,0.5601881146430969,300.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.70318603515625,0.9990000128746032,1.0,2.657291412353516,298.7030944824219,284.95001220703125,298.6946105957031,288.1707458496094,298.69482421875,301.1526794433594,298.7025756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.6800217628479,2.596556441858411e-05,4.393082618713379,1.0,0.0,0.0,298.34722900390625,410.0,-29.950597763061523,0.0,13467.2138671875,1.0,292.8316955566406,293.0705261230469,288.2138366699219,288.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3168754875659942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157560,300.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6907043457031,0.9990000128746032,1.0,0.5319675803184509,301.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6907043457031,0.9990000128746032,1.0,0.5601874589920044,301.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6907043457031,0.9990000128746032,1.0,0.4137525558471679,300.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6907043457031,0.9990000128746032,1.0,0.5601874589920044,300.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6907043457031,0.9990000128746032,1.0,2.657288074493408,298.6905822753906,284.95001220703125,298.681640625,288.1678161621094,298.681884765625,301.1480407714844,298.6900329589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.0,0.0,298.3501281738281,410.0,-31.52890586853028,0.0,13467.201171875,1.0,292.8314819335937,293.07049560546875,288.21148681640625,288.2127990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3166137337684631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157620,300.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5319659113883972,301.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5601857304573059,301.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.4137512743473053,300.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5601857304573059,300.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,2.6572799682617188,298.66363525390625,284.95001220703125,298.6538391113281,288.1611328125,298.654052734375,301.1375427246094,298.6630249023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194198608398,1.0,0.0,0.0,298.357421875,410.0,-34.821197509765625,0.0,13467.16796875,1.0,292.8310852050781,293.0704345703125,288.2066650390625,288.2080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3160498440265655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157680,300.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5319659113883972,301.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5601857304573059,301.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.4137512743473053,300.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5601857304573059,300.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,2.6572799682617188,298.66363525390625,284.95001220703125,298.6538391113281,288.1611328125,298.654052734375,301.1375427246094,298.6630249023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194198608398,1.0,0.0,0.0,298.357421875,410.0,-34.821197509765625,0.0,13467.16796875,1.0,292.8310852050781,293.0704345703125,288.2066650390625,288.2080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3160498440265655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157740,300.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,0.5319639444351196,301.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,0.5601836442947388,301.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,0.4137497246265411,300.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,0.5601836442947388,300.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,2.6572699546813965,298.6343078613281,284.95001220703125,298.62353515625,288.1533508300781,298.6238098144531,301.1258239746094,298.6336669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800031661987305,5.679977416992188,2.596623744466342e-05,4.393292427062988,1.0,0.0,0.0,298.36639404296875,410.0,-38.26708984375,0.0,13467.1279296875,1.0,292.8306579589844,293.0704040527344,288.2015991210937,288.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3154372870922088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157800,300.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,0.5319639444351196,301.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,0.5601836442947388,301.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,0.4137497246265411,300.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,0.5601836442947388,300.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.63446044921875,0.9990000128746032,1.0,2.6572699546813965,298.6343078613281,284.95001220703125,298.62353515625,288.1533508300781,298.6238098144531,301.1258239746094,298.6336669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800031661987305,5.679977416992188,2.596623744466342e-05,4.393292427062988,1.0,0.0,0.0,298.36639404296875,410.0,-38.26708984375,0.0,13467.1279296875,1.0,292.8306579589844,293.0704040527344,288.2015991210937,288.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3154372870922088,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157860,300.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,0.5319615602493286,301.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,0.5601811408996582,301.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,0.4137478768825531,300.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,0.5601811408996582,300.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,2.6572580337524414,298.602294921875,284.95001220703125,298.5906982421875,288.1444702148437,298.59088134765625,301.1128234863281,298.6015930175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978847503662,5.679952621459961,2.5966613975469954e-05,4.393409252166748,1.0,0.0,0.0,298.3770446777344,410.0,-41.71566009521485,0.0,13467.080078125,1.0,292.83026123046875,293.0703430175781,288.1961364746094,288.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3147653043270111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157920,300.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,0.5319615602493286,301.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,0.5601811408996582,301.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,0.4137478768825531,300.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,0.5601811408996582,300.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6024475097656,0.9990000128746032,1.0,2.6572580337524414,298.602294921875,284.95001220703125,298.5906982421875,288.1444702148437,298.59088134765625,301.1128234863281,298.6015930175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978847503662,5.679952621459961,2.5966613975469954e-05,4.393409252166748,1.0,0.0,0.0,298.3770446777344,410.0,-41.71566009521485,0.0,13467.080078125,1.0,292.83026123046875,293.0703430175781,288.1961364746094,288.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3147653043270111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157980,300.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,0.5319589376449585,301.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,0.5601783394813538,301.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,0.4137458205223083,300.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,0.5601783394813538,300.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,2.657244920730591,298.56805419921875,284.95001220703125,298.55535888671875,288.1344299316406,298.55572509765625,301.098876953125,298.5672912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679924964904785,2.5967030524043366e-05,4.3935394287109375,1.0,0.0,0.0,298.388916015625,410.0,-45.1525993347168,0.0,13467.02734375,1.0,292.829833984375,293.0702819824219,288.1902770996094,288.19189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3140438199043274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158040,300.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,0.5319589376449585,301.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,0.5601783394813538,301.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,0.4137458205223083,300.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,0.5601783394813538,300.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5682067871094,0.9990000128746032,1.0,2.657244920730591,298.56805419921875,284.95001220703125,298.55535888671875,288.1344299316406,298.55572509765625,301.098876953125,298.5672912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679924964904785,2.5967030524043366e-05,4.3935394287109375,1.0,0.0,0.0,298.388916015625,410.0,-45.1525993347168,0.0,13467.02734375,1.0,292.829833984375,293.0702819824219,288.1902770996094,288.19189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3140438199043274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158100,300.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5500793457031,0.9990000128746032,1.0,0.5319575071334839,301.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5500793457031,0.9990000128746032,1.0,0.5601768493652344,301.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5500793457031,0.9990000128746032,1.0,0.41374471783638,300.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5500793457031,0.9990000128746032,1.0,0.5601768493652344,300.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5500793457031,0.9990000128746032,1.0,2.6572377681732178,298.5499267578125,284.95001220703125,298.5367736816406,288.12896728515625,298.5371398925781,301.09149169921875,298.54913330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725607872941e-05,4.393609523773193,1.0,0.0,0.0,298.3952941894531,410.0,-46.91394805908203,0.0,13466.998046875,1.0,292.8296203613281,293.0702819824219,288.1871337890625,288.1888427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3136610388755798,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158160,300.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.53131103515625,0.9990000128746032,1.0,0.5319560170173645,301.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.53131103515625,0.9990000128746032,1.0,0.5601752996444702,301.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.53131103515625,0.9990000128746032,1.0,0.4137435555458069,300.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.53131103515625,0.9990000128746032,1.0,0.5601752996444702,300.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.53131103515625,0.9990000128746032,1.0,2.6572303771972656,298.5311584472656,284.95001220703125,298.5175170898437,288.1231994628906,298.5179138183594,301.0838928222656,298.53033447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.679894924163818,2.5967490728362463e-05,4.393682479858398,1.0,0.0,0.0,298.4019470214844,410.0,-48.66984939575195,0.0,13466.96875,1.0,292.82940673828125,293.0702514648437,288.1838684082031,288.1856384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3132638335227966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158220,300.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,0.5319529175758362,300.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,0.5601720213890076,301.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,0.4137411415576935,300.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,0.5601720213890076,300.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,2.657214879989624,298.49169921875,284.95001220703125,298.4771728515625,288.1107177734375,298.4775085449219,301.0679016113281,298.4908142089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.6798624992370605,2.596797821752261e-05,4.393834114074707,1.0,0.0,0.0,298.4158020019531,410.0,-52.15597915649414,0.0,13466.90625,1.0,292.8290100097656,293.0701904296875,288.1768798828125,288.1788024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3124249279499054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158280,300.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,0.5319529175758362,300.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,0.5601720213890076,301.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,0.4137411415576935,300.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,0.5601720213890076,300.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4918518066406,0.9990000128746032,1.0,2.657214879989624,298.49169921875,284.95001220703125,298.4771728515625,288.1107177734375,298.4775085449219,301.0679016113281,298.4908142089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.6798624992370605,2.596797821752261e-05,4.393834114074707,1.0,0.0,0.0,298.4158020019531,410.0,-52.15597915649414,0.0,13466.90625,1.0,292.8290100097656,293.0701904296875,288.1768798828125,288.1788024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3124249279499054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158340,300.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,0.5319496989250183,300.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,0.5601686239242554,301.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,0.4137386679649353,300.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,0.5601686239242554,300.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,2.657198905944824,298.4498596191406,284.95001220703125,298.434326171875,288.096923828125,298.4347229003906,301.0510559082031,298.44891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.679829120635986,2.5968485715566203e-05,4.393991947174072,1.0,0.0,0.0,298.4302062988281,410.0,-55.70639801025391,0.0,13466.841796875,1.0,292.8285827636719,293.07012939453125,288.16925048828125,288.1713562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3115320205688476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158400,300.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,0.5319496989250183,300.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,0.5601686239242554,301.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,0.4137386679649353,300.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,0.5601686239242554,300.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4500427246094,0.9990000128746032,1.0,2.657198905944824,298.4498596191406,284.95001220703125,298.434326171875,288.096923828125,298.4347229003906,301.0510559082031,298.44891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.679829120635986,2.5968485715566203e-05,4.393991947174072,1.0,0.0,0.0,298.4302062988281,410.0,-55.70639801025391,0.0,13466.841796875,1.0,292.8285827636719,293.07012939453125,288.16925048828125,288.1713562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3115320205688476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158460,300.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5319464206695557,300.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5601652264595032,301.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.4137361049652099,300.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5601652264595032,300.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,2.657182455062866,298.40533447265625,284.95001220703125,298.3889465332031,288.0818176269531,298.3892822265625,301.0332336425781,298.40435791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821014404297,5.679795265197754,2.596900230855681e-05,4.394152641296387,1.0,0.0,0.0,298.4448547363281,410.0,-59.21484756469727,0.0,13466.7763671875,1.0,292.82818603515625,293.0700988769531,288.160888671875,288.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.310576856136322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158520,300.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5319464206695557,300.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5601652264595032,301.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.4137361049652099,300.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5601652264595032,300.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,2.657182455062866,298.40533447265625,284.95001220703125,298.3889465332031,288.0818176269531,298.3892822265625,301.0332336425781,298.40435791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821014404297,5.679795265197754,2.596900230855681e-05,4.394152641296387,1.0,0.0,0.0,298.4448547363281,410.0,-59.21484756469727,0.0,13466.7763671875,1.0,292.82818603515625,293.0700988769531,288.160888671875,288.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.310576856136322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158580,300.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,0.531943142414093,300.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,0.5601617693901062,301.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,0.413733571767807,300.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,0.5601617693901062,300.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,2.657166242599488,298.35845947265625,284.95001220703125,298.341064453125,288.0653381347656,298.34149169921875,301.0144958496094,298.357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.6797614097595215,2.5969517082558013e-05,4.394312858581543,1.0,0.0,0.0,298.4595031738281,410.0,-62.65988540649414,0.0,13466.7099609375,1.0,292.8277587890625,293.0700378417969,288.1517333984375,288.1542358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3095647990703583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158640,300.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,0.531943142414093,300.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,0.5601617693901062,301.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,0.413733571767807,300.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,0.5601617693901062,300.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.358642578125,0.9990000128746032,1.0,2.657166242599488,298.35845947265625,284.95001220703125,298.341064453125,288.0653381347656,298.34149169921875,301.0144958496094,298.357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.6797614097595215,2.5969517082558013e-05,4.394312858581543,1.0,0.0,0.0,298.4595031738281,410.0,-62.65988540649414,0.0,13466.7099609375,1.0,292.8277587890625,293.0700378417969,288.1517333984375,288.1542358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3095647990703583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158700,300.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3342590332031,0.9990000128746032,1.0,0.5319415330886841,300.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3342590332031,0.9990000128746032,1.0,0.5601600408554077,301.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3342590332031,0.9990000128746032,1.0,0.4137323200702667,300.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3342590332031,0.9990000128746032,1.0,0.5601600408554077,300.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3342590332031,0.9990000128746032,1.0,2.657158136367798,298.33404541015625,284.95001220703125,298.316162109375,288.0565795898437,298.316650390625,301.0047912597656,298.3330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392490386963,1.0,0.0,0.0,298.4667358398437,410.0,-64.40360260009766,0.0,13466.677734375,1.0,292.8275451660156,293.07000732421875,288.1468505859375,288.14947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3090366125106811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158760,300.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.30926513671875,0.9990000128746032,1.0,0.5319399833679199,300.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.30926513671875,0.9990000128746032,1.0,0.560158371925354,301.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.30926513671875,0.9990000128746032,1.0,0.4137310683727264,300.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.30926513671875,0.9990000128746032,1.0,0.560158371925354,300.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.30926513671875,0.9990000128746032,1.0,2.6571502685546875,298.3090515136719,284.95001220703125,298.2906799316406,288.0474548339844,298.2911682128906,300.994873046875,298.3079833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.5970024580601603e-05,4.394470691680908,1.0,0.0,0.0,298.473876953125,410.0,-66.1773910522461,0.0,13466.6455078125,1.0,292.8273620605469,293.0699768066406,288.1417541503906,288.1445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3084943890571594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
