time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158820,300.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,0.5319368243217468,300.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,0.5601550936698914,301.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,0.413728654384613,300.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,0.5601550936698914,300.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,2.657134771347046,298.25701904296875,284.95001220703125,298.2377624511719,288.0281066894531,298.2382202148437,300.9742431640625,298.2558898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.6796956062316895,2.597051388875116e-05,4.394623279571533,1.0,0.0,0.0,298.48779296875,410.0,-69.675048828125,0.0,13466.5830078125,1.0,292.8269348144531,293.0699157714844,288.1308288574219,288.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.307360827922821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158880,300.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,0.5319368243217468,300.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,0.5601550936698914,301.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,0.413728654384613,300.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,0.5601550936698914,300.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2572631835937,0.9990000128746032,1.0,2.657134771347046,298.25701904296875,284.95001220703125,298.2377624511719,288.0281066894531,298.2382202148437,300.9742431640625,298.2558898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.6796956062316895,2.597051388875116e-05,4.394623279571533,1.0,0.0,0.0,298.48779296875,410.0,-69.675048828125,0.0,13466.5830078125,1.0,292.8269348144531,293.0699157714844,288.1308288574219,288.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.307360827922821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158940,300.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,0.5319338440895081,300.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,0.5601519346237183,301.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,0.4137263298034668,300.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,0.5601519346237183,300.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,2.6571197509765625,298.2026062011719,284.95001220703125,298.1823425292969,288.0072631835937,298.1828918457031,300.9526672363281,298.201416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.394770622253418,1.0,0.0,0.0,298.5012512207031,410.0,-73.15503692626953,0.0,13466.5224609375,1.0,292.8265075683594,293.06988525390625,288.1189880371094,288.1221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3061696290969848,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159000,300.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,0.5319338440895081,300.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,0.5601519346237183,301.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,0.4137263298034668,300.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,0.5601519346237183,300.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2028503417969,0.9990000128746032,1.0,2.6571197509765625,298.2026062011719,284.95001220703125,298.1823425292969,288.0072631835937,298.1828918457031,300.9526672363281,298.201416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.394770622253418,1.0,0.0,0.0,298.5012512207031,410.0,-73.15503692626953,0.0,13466.5224609375,1.0,292.8265075683594,293.06988525390625,288.1189880371094,288.1221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3061696290969848,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159060,300.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,0.5319309830665588,300.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,0.5601489543914795,301.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,0.4137240946292877,300.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,0.5601489543914795,300.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,2.6571054458618164,298.1457214355469,284.95001220703125,298.1244201660156,287.9848937988281,298.1250305175781,300.9299011230469,298.1444702148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.5971441573346965e-05,4.394911766052246,1.0,0.0,0.0,298.51416015625,410.0,-76.77722930908203,0.0,13466.46484375,1.0,292.8261108398437,293.06982421875,288.1061706542969,288.10968017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3049205243587494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159120,300.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,0.5319309830665588,300.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,0.5601489543914795,301.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,0.4137240946292877,300.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,0.5601489543914795,300.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1459655761719,0.9990000128746032,1.0,2.6571054458618164,298.1457214355469,284.95001220703125,298.1244201660156,287.9848937988281,298.1250305175781,300.9299011230469,298.1444702148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.5971441573346965e-05,4.394911766052246,1.0,0.0,0.0,298.51416015625,410.0,-76.77722930908203,0.0,13466.46484375,1.0,292.8261108398437,293.06982421875,288.1061706542969,288.10968017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3049205243587494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159180,300.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,0.5319282412528992,300.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,0.5601460337638855,301.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,0.4137219786643982,300.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,0.5601460337638855,300.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,2.6570916175842285,298.086181640625,284.95001220703125,298.0639953613281,287.9609069824219,298.0645751953125,300.90594482421875,298.0848999023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.5971872673835605e-05,4.395046234130859,1.0,0.0,0.0,298.5263977050781,410.0,-80.25358581542969,0.0,13466.41015625,1.0,292.82568359375,293.0697631835937,288.0922241210937,288.0959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.303604781627655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159240,300.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,0.5319282412528992,300.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,0.5601460337638855,301.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,0.4137219786643982,300.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,0.5601460337638855,300.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0864562988281,0.9990000128746032,1.0,2.6570916175842285,298.086181640625,284.95001220703125,298.0639953613281,287.9609069824219,298.0645751953125,300.90594482421875,298.0848999023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.5971872673835605e-05,4.395046234130859,1.0,0.0,0.0,298.5263977050781,410.0,-80.25358581542969,0.0,13466.41015625,1.0,292.82568359375,293.0697631835937,288.0922241210937,288.0959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.303604781627655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159300,300.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0557861328125,0.9990000128746032,1.0,0.5319269299507141,300.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0557861328125,0.9990000128746032,1.0,0.5601446628570557,301.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0557861328125,0.9990000128746032,1.0,0.4137209355831146,300.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0557861328125,0.9990000128746032,1.0,0.5601446628570557,300.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0557861328125,0.9990000128746032,1.0,2.6570851802825928,298.0555114746094,284.95001220703125,298.0328369140625,287.9483337402344,298.033447265625,300.89361572265625,298.05419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592132568359,2.597208003862761e-05,4.395110607147217,1.0,0.0,0.0,298.5322570800781,410.0,-82.00090789794922,0.0,13466.3837890625,1.0,292.82550048828125,293.0697326660156,288.0848388671875,288.0887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3029250502586365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159360,300.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.02447509765625,0.9990000128746032,1.0,0.5319256782531738,300.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.02447509765625,0.9990000128746032,1.0,0.5601433515548706,301.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.02447509765625,0.9990000128746032,1.0,0.4137199521064758,300.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.02447509765625,0.9990000128746032,1.0,0.5601433515548706,300.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.02447509765625,0.9990000128746032,1.0,2.657078981399536,298.0242004394531,284.95001220703125,298.0010681152344,287.9353332519531,298.0016784667969,300.88104248046875,298.0228576660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.5972280127462e-05,4.395172595977783,1.0,0.0,0.0,298.5379333496094,410.0,-83.74605560302734,0.0,13466.3583984375,1.0,292.8252868652344,293.0697021484375,288.0771484375,288.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3022293448448181,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159420,300.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,0.5319232940673828,300.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,0.56014084815979,301.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,0.4137181043624878,300.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,0.56014084815979,300.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,2.657067060470581,297.9595642089844,284.95001220703125,297.93560791015625,287.9080810546875,297.9361267089844,300.8551330566406,297.9581604003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.597265483927913e-05,4.395289421081543,1.0,0.0,0.0,298.5486145019531,410.0,-87.21532440185547,0.0,13466.310546875,1.0,292.8248596191406,293.06964111328125,288.06085205078125,288.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3007878363132477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159480,300.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,0.5319232940673828,300.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,0.56014084815979,301.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,0.4137181043624878,300.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,0.56014084815979,300.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9598388671875,0.9990000128746032,1.0,2.657067060470581,297.9595642089844,284.95001220703125,297.93560791015625,287.9080810546875,297.9361267089844,300.8551330566406,297.9581604003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.597265483927913e-05,4.395289421081543,1.0,0.0,0.0,298.5486145019531,410.0,-87.21532440185547,0.0,13466.310546875,1.0,292.8248596191406,293.06964111328125,288.06085205078125,288.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3007878363132477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159540,300.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,0.5319210886955261,300.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,0.5601385235786438,301.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,0.4137164056301117,300.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,0.5601385235786438,300.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,2.657055854797364,297.8927001953125,284.95001220703125,297.8676452636719,287.879150390625,297.8683166503906,300.82830810546875,297.8912353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300408524461e-05,4.395398139953613,1.0,0.0,0.0,298.5585327148437,410.0,-90.66177368164062,0.0,13466.265625,1.0,292.824462890625,293.069580078125,288.0433959960937,288.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2992905974388122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159600,300.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,0.5319210886955261,300.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,0.5601385235786438,301.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,0.4137164056301117,300.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,0.5601385235786438,300.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929748535156,0.9990000128746032,1.0,2.657055854797364,297.8927001953125,284.95001220703125,297.8676452636719,287.879150390625,297.8683166503906,300.82830810546875,297.8912353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300408524461e-05,4.395398139953613,1.0,0.0,0.0,298.5585327148437,410.0,-90.66177368164062,0.0,13466.265625,1.0,292.824462890625,293.069580078125,288.0433959960937,288.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2992905974388122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159660,300.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.5319190621376038,300.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.5601363778114319,301.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.4137148261070251,300.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.5601363778114319,300.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,2.657045841217041,297.8231201171875,284.95001220703125,297.79718017578125,287.84844970703125,297.7978210449219,300.8004455566406,297.82159423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973320589400828e-05,4.395496368408203,1.0,0.0,0.0,298.5675048828125,410.0,-94.1814422607422,0.0,13466.2255859375,1.0,292.82403564453125,293.06951904296875,288.0246276855469,288.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2977274954319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159720,300.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.5319190621376038,300.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.5601363778114319,301.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.4137148261070251,300.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,0.5601363778114319,300.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82342529296875,0.9990000128746032,1.0,2.657045841217041,297.8231201171875,284.95001220703125,297.79718017578125,287.84844970703125,297.7978210449219,300.8004455566406,297.82159423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973320589400828e-05,4.395496368408203,1.0,0.0,0.0,298.5675048828125,410.0,-94.1814422607422,0.0,13466.2255859375,1.0,292.82403564453125,293.06951904296875,288.0246276855469,288.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2977274954319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159780,300.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,0.5319172739982605,300.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,0.5601345300674438,301.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,0.4137134253978729,300.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,0.5601345300674438,300.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,2.6570370197296143,297.7512512207031,284.95001220703125,297.72418212890625,287.81597900390625,297.7249450683594,300.771728515625,297.7496643066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395585060119629,1.0,0.0,0.0,298.5755920410156,410.0,-97.94882202148438,0.0,13466.189453125,1.0,292.8236389160156,293.0694885253906,287.8979797363281,287.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985307982191443e-05,4.509598731994629,2.437962293624878,2.071636438369751,0.0,0.0,-0.0,0.2465183585882187,0.0,19.360088348388672,1866.025634765625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12159840,300.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,0.5319172739982605,300.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,0.5601345300674438,301.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,0.4137134253978729,300.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,0.5601345300674438,300.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7515563964844,0.9990000128746032,1.0,2.6570370197296143,297.7512512207031,284.95001220703125,297.72418212890625,287.81597900390625,297.7249450683594,300.771728515625,297.7496643066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395585060119629,1.0,0.0,0.0,298.5755920410156,410.0,-97.94882202148438,0.0,13466.189453125,1.0,292.8236389160156,293.0694885253906,287.8979797363281,287.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985307982191443e-05,4.509598731994629,2.437962293624878,2.071636438369751,0.0,0.0,-0.0,0.2465183585882187,0.0,19.360088348388672,1866.025634765625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12159900,300.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7146301269531,0.9990000128746032,1.0,0.5319164395332336,300.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7146301269531,0.9990000128746032,1.0,0.5601336359977722,301.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7146301269531,0.9990000128746032,1.0,0.4137127995491028,300.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7146301269531,0.9990000128746032,1.0,0.5601336359977722,300.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7146301269531,0.9990000128746032,1.0,2.6570327281951904,297.7143249511719,284.95001220703125,297.686767578125,287.799072265625,297.6875305175781,300.7569274902344,297.71270751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679509162902832,5.679482936859131,2.597373531898484e-05,4.395625114440918,1.0,0.0,0.0,298.5792541503906,410.0,-99.80654907226562,0.0,13466.1728515625,1.0,292.82342529296875,293.0694580078125,287.86309814453125,287.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598582457518205e-05,4.509652614593506,2.4372870922088623,2.0723657608032227,0.0,0.0,-0.0,0.245185986161232,0.0,19.360088348388672,1866.0037841796875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12159960,300.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.67706298828125,0.9990000128746032,1.0,0.5319156646728516,300.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.67706298828125,0.9990000128746032,1.0,0.5601328015327454,301.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.67706298828125,0.9990000128746032,1.0,0.413712203502655,300.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.67706298828125,0.9990000128746032,1.0,0.5601328015327454,299.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.67706298828125,0.9990000128746032,1.0,2.657028913497925,297.6767272949219,284.95001220703125,297.6487121582031,287.7816772460937,297.64947509765625,300.7418212890625,297.67510986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501056671143,5.6794753074646,2.597385719127488e-05,4.395663261413574,1.0,0.0,0.0,298.58270263671875,410.0,-101.62430572509766,0.0,13466.1572265625,1.0,292.8232116699219,293.0694274902344,287.83477783203125,287.8504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.2440508753061294,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160020,300.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,0.5319142937660217,300.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,0.5601313710212708,301.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,0.4137111306190491,300.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,0.5601313710212708,299.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,2.657021999359131,297.5997009277344,284.95001220703125,297.5707092285156,287.7455139160156,297.5715026855469,300.710693359375,297.5980224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.679460525512695,2.59740754700033e-05,4.395730972290039,1.0,0.0,0.0,298.58892822265625,410.0,-105.1966552734375,0.0,13466.1298828125,1.0,292.8227844238281,293.0693664550781,287.787841796875,287.7996520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2420165985822677,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160080,300.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,0.5319142937660217,300.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,0.5601313710212708,301.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,0.4137111306190491,300.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,0.5601313710212708,299.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6000366210937,0.9990000128746032,1.0,2.657021999359131,297.5997009277344,284.95001220703125,297.5707092285156,287.7455139160156,297.5715026855469,300.710693359375,297.5980224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.679460525512695,2.59740754700033e-05,4.395730972290039,1.0,0.0,0.0,298.58892822265625,410.0,-105.1966552734375,0.0,13466.1298828125,1.0,292.8227844238281,293.0693664550781,287.787841796875,287.7996520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2420165985822677,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160140,300.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,0.5319131016731262,300.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,0.5601301193237305,301.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,0.413710206747055,300.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,0.5601301193237305,299.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,2.6570162773132324,297.5201416015625,284.95001220703125,297.4902038574219,287.7074584960937,297.49102783203125,300.67828369140625,297.5184020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,1.0,0.0,0.0,298.5941772460937,410.0,-108.69793701171876,0.0,13466.10546875,1.0,292.8223876953125,293.0693359375,287.7463073730469,287.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2400991022586822,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160200,300.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,0.5319131016731262,300.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,0.5601301193237305,301.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,0.413710206747055,300.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,0.5601301193237305,299.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5204772949219,0.9990000128746032,1.0,2.6570162773132324,297.5201416015625,284.95001220703125,297.4902038574219,287.7074584960937,297.49102783203125,300.67828369140625,297.5184020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,1.0,0.0,0.0,298.5941772460937,410.0,-108.69793701171876,0.0,13466.10546875,1.0,292.8223876953125,293.0693359375,287.7463073730469,287.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2400991022586822,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160260,300.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,0.5319121479988098,300.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,0.5601291060447693,301.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,0.4137094616889953,300.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,0.5601291060447693,299.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,2.6570115089416504,297.4380187988281,284.95001220703125,297.4071655273437,287.6674499511719,297.4079895019531,300.6445007324219,297.4362487792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.679438591003418,2.5974411983042955e-05,4.395835876464844,1.0,0.0,0.0,298.5984802246094,410.0,-112.12997436523438,0.0,13466.0869140625,1.0,292.82196044921875,293.0692749023437,287.7059936523437,287.71612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2381898909807205,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160320,300.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,0.5319121479988098,300.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,0.5601291060447693,301.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,0.4137094616889953,300.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,0.5601291060447693,299.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4383850097656,0.9990000128746032,1.0,2.6570115089416504,297.4380187988281,284.95001220703125,297.4071655273437,287.6674499511719,297.4079895019531,300.6445007324219,297.4362487792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.679438591003418,2.5974411983042955e-05,4.395835876464844,1.0,0.0,0.0,298.5984802246094,410.0,-112.12997436523438,0.0,13466.0869140625,1.0,292.82196044921875,293.0692749023437,287.7059936523437,287.71612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2381898909807205,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160380,300.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,0.5319114327430725,300.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,0.5601283311843872,301.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,0.4137088656425476,300.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,0.5601283311843872,299.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,2.6570076942443848,297.3533630371094,284.95001220703125,297.3216552734375,287.62548828125,297.32244873046875,300.60919189453125,297.3515014648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.5974530217354182e-05,4.395873069763184,1.0,0.0,0.0,298.60186767578125,410.0,-115.46609497070312,0.0,13466.0712890625,1.0,292.8215637207031,293.0692443847656,287.6649169921875,287.6752014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2362380623817443,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160440,300.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,0.5319114327430725,300.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,0.5601283311843872,301.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,0.4137088656425476,300.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,0.5601283311843872,299.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3537292480469,0.9990000128746032,1.0,2.6570076942443848,297.3533630371094,284.95001220703125,297.3216552734375,287.62548828125,297.32244873046875,300.60919189453125,297.3515014648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.5974530217354182e-05,4.395873069763184,1.0,0.0,0.0,298.60186767578125,410.0,-115.46609497070312,0.0,13466.0712890625,1.0,292.8215637207031,293.0692443847656,287.6649169921875,287.6752014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2362380623817443,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160500,300.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3105163574219,0.9990000128746032,1.0,0.5319111347198486,300.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3105163574219,0.9990000128746032,1.0,0.5601280331611633,301.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3105163574219,0.9990000128746032,1.0,0.4137086272239685,299.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3105163574219,0.9990000128746032,1.0,0.5601280331611633,299.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3105163574219,0.9990000128746032,1.0,2.657006025314331,297.3101501464844,284.95001220703125,297.2779541015625,287.6037292480469,297.27880859375,300.59100341796875,297.30828857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427623748779,2.597457933006808e-05,4.395887851715088,1.0,0.0,0.0,298.60321044921875,410.0,-117.1301498413086,0.0,13466.0654296875,1.0,292.82135009765625,293.0692138671875,287.6438903808594,287.6543273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2352427542209625,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160560,300.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.26666259765625,0.9990000128746032,1.0,0.5319108366966248,300.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.26666259765625,0.9990000128746032,1.0,0.5601277351379395,301.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.26666259765625,0.9990000128746032,1.0,0.4137084484100342,299.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.26666259765625,0.9990000128746032,1.0,0.5601277351379395,299.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.26666259765625,0.9990000128746032,1.0,2.6570048332214355,297.26629638671875,284.95001220703125,297.2336120605469,287.5814819335937,297.2344665527344,300.5723571777344,297.264404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.67942476272583,2.597461752884556e-05,4.395899772644043,1.0,0.0,0.0,298.60430908203125,410.0,-118.84886169433594,0.0,13466.060546875,1.0,292.8211364746094,293.0691833496094,287.6224365234375,287.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2342310845851898,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160620,300.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,0.5319105386734009,300.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,0.5601274371147156,301.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,0.4137082099914551,299.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,0.5601274371147156,299.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,2.657003402709961,297.1766052246094,284.95001220703125,297.14306640625,287.5354309082031,297.1438903808594,300.5336608886719,297.1746520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.0,0.0,298.60577392578125,410.0,-122.3111801147461,0.0,13466.0537109375,1.0,292.8207397460937,293.0691223144531,287.578125,287.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2321561872959137,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160680,300.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,0.5319105386734009,300.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,0.5601274371147156,301.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,0.4137082099914551,299.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,0.5601274371147156,299.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.177001953125,0.9990000128746032,1.0,2.657003402709961,297.1766052246094,284.95001220703125,297.14306640625,287.5354309082031,297.1438903808594,300.5336608886719,297.1746520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.0,0.0,298.60577392578125,410.0,-122.3111801147461,0.0,13466.0537109375,1.0,292.8207397460937,293.0691223144531,287.578125,287.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2321561872959137,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160740,300.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.5319104194641113,300.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.560127317905426,301.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.4137081205844879,299.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.560127317905426,299.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,2.657002687454224,297.0846252441406,284.95001220703125,297.04998779296875,287.4873046875,297.0509338378906,300.4935913085937,297.0826110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679420471191406,2.5974684831453487e-05,4.395921230316162,1.0,0.0,0.0,298.60626220703125,410.0,-125.85281372070312,0.0,13466.0517578125,1.0,292.8203125,293.0690612792969,287.5320739746094,287.5435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2300185412168502,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160800,300.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.5319104194641113,300.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.560127317905426,301.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.4137081205844879,299.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.560127317905426,299.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,2.657002687454224,297.0846252441406,284.95001220703125,297.04998779296875,287.4873046875,297.0509338378906,300.4935913085937,297.0826110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679420471191406,2.5974684831453487e-05,4.395921230316162,1.0,0.0,0.0,298.60626220703125,410.0,-125.85281372070312,0.0,13466.0517578125,1.0,292.8203125,293.0690612792969,287.5320739746094,287.5435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2300185412168502,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160860,300.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,0.5319105386734009,300.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,0.5601274371147156,300.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,0.4137082099914551,299.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,0.5601274371147156,299.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,2.657003164291382,296.98992919921875,284.95001220703125,296.9544677734375,287.4375305175781,296.95538330078125,300.45245361328125,296.9878845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915985107422,1.0,0.0,0.0,298.60577392578125,410.0,-129.27919006347656,0.0,13466.0537109375,1.0,292.8199157714844,293.0690002441406,287.4840087890625,287.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2278068214654922,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
