time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160920,300.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,0.5319105386734009,300.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,0.5601274371147156,300.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,0.4137082099914551,299.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,0.5601274371147156,299.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9903564453125,0.9990000128746032,1.0,2.657003164291382,296.98992919921875,284.95001220703125,296.9544677734375,287.4375305175781,296.95538330078125,300.45245361328125,296.9878845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915985107422,1.0,0.0,0.0,298.60577392578125,410.0,-129.27919006347656,0.0,13466.0537109375,1.0,292.8199157714844,293.0690002441406,287.4840087890625,287.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2278068214654922,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12160980,300.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,0.53191077709198,300.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,0.5601276755332947,300.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,0.4137083888053894,299.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,0.5601276755332947,299.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,2.6570045948028564,296.8930969238281,284.95001220703125,296.8565673828125,287.38671875,296.8575744628906,300.41070556640625,296.8909606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450035095215,5.679424285888672,2.597462662379257e-05,4.395902633666992,1.0,0.0,0.0,298.6046142578125,410.0,-132.8644256591797,0.0,13466.0595703125,1.0,292.8194885253906,293.0689392089844,287.47137451171875,287.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0889533385634422,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.868520449477273e-09,4.275674343109131,4.219496250152588,0.0561780296266078,0.0,0.0,-0.0,0.2739458978176117,0.0,19.360090255737305,1896.7349853515625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161040,300.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,0.53191077709198,300.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,0.5601276755332947,300.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,0.4137083888053894,299.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,0.5601276755332947,299.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8934936523437,0.9990000128746032,1.0,2.6570045948028564,296.8930969238281,284.95001220703125,296.8565673828125,287.38671875,296.8575744628906,300.41070556640625,296.8909606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450035095215,5.679424285888672,2.597462662379257e-05,4.395902633666992,1.0,0.0,0.0,298.6046142578125,410.0,-132.8644256591797,0.0,13466.0595703125,1.0,292.8194885253906,293.0689392089844,287.47137451171875,287.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0889533385634422,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.868520449477273e-09,4.275674343109131,4.219496250152588,0.0561780296266078,0.0,0.0,-0.0,0.2739458978176117,0.0,19.360090255737305,1896.7349853515625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161100,300.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8441772460937,0.9990000128746032,1.0,0.5319110155105591,300.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8441772460937,0.9990000128746032,1.0,0.5601279139518738,300.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8441772460937,0.9990000128746032,1.0,0.4137085676193237,299.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8441772460937,0.9990000128746032,1.0,0.5601279139518738,299.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8441772460937,0.9990000128746032,1.0,2.657005548477173,296.84375,284.95001220703125,296.8067932128906,287.36090087890625,296.80780029296875,300.3895263671875,296.84161376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426193237305,2.597459570097272e-05,4.395893096923828,1.0,0.0,0.0,298.6037292480469,410.0,-134.57241821289062,0.0,13466.0634765625,1.0,292.8192749023437,293.06890869140625,287.4664306640625,287.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.107988475956059e-12,4.265940189361572,4.265839576721191,0.000100284385553,0.0,0.0,-0.0,0.2729687392711639,0.0,19.360090255737305,1895.439208984375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161160,300.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7942810058594,0.9990000128746032,1.0,0.5319112539291382,300.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7942810058594,0.9990000128746032,1.0,0.5601281523704529,300.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7942810058594,0.9990000128746032,1.0,0.413708746433258,299.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7942810058594,0.9990000128746032,1.0,0.5601281523704529,299.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7942810058594,0.9990000128746032,1.0,2.6570067405700684,296.7938842773437,284.95001220703125,296.7564697265625,287.3348693847656,296.75750732421875,300.3681335449219,296.7917175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.5974559321184643e-05,4.395881652832031,1.0,0.0,0.0,298.6026916503906,410.0,-136.2049102783203,0.0,13466.0673828125,1.0,292.8190612792969,293.0688781738281,287.4601135253906,287.4635009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.425000625993657e-13,4.265924453735352,4.265913486480713,1.105645060306415e-05,0.0,0.0,-0.0,0.2719368636608124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161220,300.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,0.5319117903709412,300.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,0.5601287484169006,300.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,0.4137091934680938,299.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,0.5601287484169006,299.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,2.6570096015930176,296.6925354003906,284.95001220703125,296.6543273925781,287.2821044921875,296.6553649902344,300.32489013671875,296.6903076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.5974468371714465e-05,4.395853519439697,1.0,0.0,0.0,298.60009765625,410.0,-139.2743682861328,0.0,13466.0791015625,1.0,292.81866455078125,293.0687866210937,287.44439697265625,287.4488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032295280754743e-13,4.265924453735352,4.265914440155029,9.78886237135157e-06,0.0,0.0,-0.0,0.2698119878768921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161280,300.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,0.5319117903709412,300.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,0.5601287484169006,300.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,0.4137091934680938,299.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,0.5601287484169006,299.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6929626464844,0.9990000128746032,1.0,2.6570096015930176,296.6925354003906,284.95001220703125,296.6543273925781,287.2821044921875,296.6553649902344,300.32489013671875,296.6903076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.5974468371714465e-05,4.395853519439697,1.0,0.0,0.0,298.60009765625,410.0,-139.2743682861328,0.0,13466.0791015625,1.0,292.81866455078125,293.0687866210937,287.44439697265625,287.4488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032295280754743e-13,4.265924453735352,4.265914440155029,9.78886237135157e-06,0.0,0.0,-0.0,0.2698119878768921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161340,300.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,0.5319125652313232,300.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,0.5601295232772827,300.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,0.4137097597122192,299.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,0.5601295232772827,299.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,2.657013177871704,296.5892028808594,284.95001220703125,296.5502624511719,287.2284240722656,296.5513000488281,300.2813415527344,296.58697509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.597435377538204e-05,4.395817756652832,1.0,0.0,0.0,298.5968322753906,410.0,-142.11170959472656,0.0,13466.09375,1.0,292.8182373046875,293.0687255859375,287.4249572753906,287.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.785921065486036e-06,0.0,0.0,-0.0,0.2676121592521667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161400,300.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,0.5319125652313232,300.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,0.5601295232772827,300.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,0.4137097597122192,299.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,0.5601295232772827,299.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.58966064453125,0.9990000128746032,1.0,2.657013177871704,296.5892028808594,284.95001220703125,296.5502624511719,287.2284240722656,296.5513000488281,300.2813415527344,296.58697509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.597435377538204e-05,4.395817756652832,1.0,0.0,0.0,298.5968322753906,410.0,-142.11170959472656,0.0,13466.09375,1.0,292.8182373046875,293.0687255859375,287.4249572753906,287.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.785921065486036e-06,0.0,0.0,-0.0,0.2676121592521667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161460,300.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,0.5319133996963501,300.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,0.5601304173469543,300.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,0.4137104153633117,299.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,0.5601304173469543,299.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,2.657017707824707,296.48406982421875,284.95001220703125,296.4444274902344,287.1739807128906,296.44549560546875,300.2376708984375,296.4817810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.6794514656066895,2.597421553218737e-05,4.395774841308594,1.0,0.0,0.0,298.5929260253906,410.0,-144.72865295410156,0.0,13466.111328125,1.0,292.8178405761719,293.0686340332031,287.4020690917969,287.40838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2653439939022064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161520,300.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,0.5319133996963501,300.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,0.5601304173469543,300.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,0.4137104153633117,299.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,0.5601304173469543,299.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4844970703125,0.9990000128746032,1.0,2.657017707824707,296.48406982421875,284.95001220703125,296.4444274902344,287.1739807128906,296.44549560546875,300.2376708984375,296.4817810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.6794514656066895,2.597421553218737e-05,4.395774841308594,1.0,0.0,0.0,298.5929260253906,410.0,-144.72865295410156,0.0,13466.111328125,1.0,292.8178405761719,293.0686340332031,287.4020690917969,287.40838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2653439939022064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161580,299.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,0.5319144129753113,300.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,0.5601314902305603,300.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,0.4137112200260162,299.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,0.5601314902305603,299.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,2.657022714614868,296.3772277832031,284.95001220703125,296.3369445800781,287.1187744140625,296.3380432128906,300.1937866210937,296.3749084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487705230713,5.67946195602417,2.5974057280109264e-05,4.395725727081299,1.0,0.0,0.0,298.5884094238281,410.0,-147.09793090820312,0.0,13466.1318359375,1.0,292.8174133300781,293.06854248046875,287.3759460449219,287.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2630127072334289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161640,299.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,0.5319144129753113,300.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,0.5601314902305603,300.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,0.4137112200260162,299.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,0.5601314902305603,299.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.377685546875,0.9990000128746032,1.0,2.657022714614868,296.3772277832031,284.95001220703125,296.3369445800781,287.1187744140625,296.3380432128906,300.1937866210937,296.3749084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487705230713,5.67946195602417,2.5974057280109264e-05,4.395725727081299,1.0,0.0,0.0,298.5884094238281,410.0,-147.09793090820312,0.0,13466.1318359375,1.0,292.8174133300781,293.06854248046875,287.3759460449219,287.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2630127072334289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161700,299.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3236389160156,0.9990000128746032,1.0,0.5319149494171143,300.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3236389160156,0.9990000128746032,1.0,0.5601320862770081,300.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3236389160156,0.9990000128746032,1.0,0.4137116372585296,299.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3236389160156,0.9990000128746032,1.0,0.5601320862770081,299.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3236389160156,0.9990000128746032,1.0,2.6570253372192383,296.3231811523437,284.95001220703125,296.2826538085937,287.0909118652344,296.2837219238281,300.1717834472656,296.32086181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679493427276611,5.679467678070068,2.597396996861789e-05,4.395698070526123,1.0,0.0,0.0,298.5859375,410.0,-148.16897583007812,0.0,13466.142578125,1.0,292.81719970703125,293.0685119628906,287.36163330078125,287.3691101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2618235647678375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161760,299.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2692565917969,0.9990000128746032,1.0,0.531915545463562,300.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2692565917969,0.9990000128746032,1.0,0.5601326823234558,300.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2692565917969,0.9990000128746032,1.0,0.4137121140956878,299.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2692565917969,0.9990000128746032,1.0,0.5601326823234558,299.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2692565917969,0.9990000128746032,1.0,2.6570284366607666,296.268798828125,284.95001220703125,296.2279968261719,287.0628967285156,296.2290954589844,300.14971923828125,296.2664489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679499626159668,5.679473876953125,2.597387538116891e-05,4.395668983459473,1.0,0.0,0.0,298.5832824707031,410.0,-149.1785888671875,0.0,13466.1552734375,1.0,292.8170166015625,293.0684814453125,287.3466186523437,287.3544616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2606213390827179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161820,299.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,0.5319169163703918,300.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,0.5601341128349304,300.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,0.4137131571769714,299.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,0.5601341128349304,299.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,2.657035112380981,296.1590270996094,284.95001220703125,296.11773681640625,287.00640869140625,296.1188049316406,300.1056213378906,296.1566467285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395603179931641,1.0,0.0,0.0,298.5772399902344,410.0,-151.09817504882812,0.0,13466.181640625,1.0,292.81658935546875,293.0683898925781,287.31463623046875,287.3231506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2581816911697387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161880,299.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,0.5319169163703918,300.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,0.5601341128349304,300.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,0.4137131571769714,299.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,0.5601341128349304,299.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.15948486328125,0.9990000128746032,1.0,2.657035112380981,296.1590270996094,284.95001220703125,296.11773681640625,287.00640869140625,296.1188049316406,300.1056213378906,296.1566467285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395603179931641,1.0,0.0,0.0,298.5772399902344,410.0,-151.09817504882812,0.0,13466.181640625,1.0,292.81658935546875,293.0683898925781,287.31463623046875,287.3231506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2581816911697387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161940,299.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,0.5319184064865112,300.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,0.5601357221603394,300.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,0.4137143194675445,299.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,0.5601357221603394,299.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,2.6570427417755127,296.04803466796875,284.95001220703125,296.0062561035156,286.94940185546875,296.0073547363281,300.0614929199219,296.0456237792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.597342609078624e-05,4.395529270172119,1.0,0.0,0.0,298.57049560546875,410.0,-152.875244140625,0.0,13466.2119140625,1.0,292.8161926269531,293.0682983398437,287.2802734375,287.2894287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2556998133659363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162000,299.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,0.5319184064865112,300.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,0.5601357221603394,300.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,0.4137143194675445,299.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,0.5601357221603394,299.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484924316406,0.9990000128746032,1.0,2.6570427417755127,296.04803466796875,284.95001220703125,296.0062561035156,286.94940185546875,296.0073547363281,300.0614929199219,296.0456237792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.597342609078624e-05,4.395529270172119,1.0,0.0,0.0,298.57049560546875,410.0,-152.875244140625,0.0,13466.2119140625,1.0,292.8161926269531,293.0682983398437,287.2802734375,287.2894287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2556998133659363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162060,299.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,0.5319199562072754,299.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,0.5601372718811035,300.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,0.41371551156044,299.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,0.5601372718811035,299.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,2.657050132751465,295.9359130859375,284.95001220703125,295.89373779296875,286.8919372558594,295.89483642578125,300.017333984375,295.9335021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.39545488357544,1.0,0.0,0.0,298.5636901855469,410.0,-154.51356506347656,0.0,13466.2431640625,1.0,292.8157653808594,293.0682067871094,287.2437438964844,287.2534484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2531802356243133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162120,299.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,0.5319199562072754,299.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,0.5601372718811035,300.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,0.41371551156044,299.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,0.5601372718811035,299.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9364013671875,0.9990000128746032,1.0,2.657050132751465,295.9359130859375,284.95001220703125,295.89373779296875,286.8919372558594,295.89483642578125,300.017333984375,295.9335021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.39545488357544,1.0,0.0,0.0,298.5636901855469,410.0,-154.51356506347656,0.0,13466.2431640625,1.0,292.8157653808594,293.0682067871094,287.2437438964844,287.2534484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2531802356243133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162180,299.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777770996094,0.9990000128746032,1.0,0.5319206714630127,299.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777770996094,0.9990000128746032,1.0,0.5601381063461304,300.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777770996094,0.9990000128746032,1.0,0.4137160778045654,299.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777770996094,0.9990000128746032,1.0,0.5601381063461304,299.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777770996094,0.9990000128746032,1.0,2.6570539474487305,295.8772888183594,284.95001220703125,295.8348693847656,286.86187744140625,295.83599853515625,299.9943542480469,295.8748474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553031921387,5.679527282714844,2.597306774987373e-05,4.3954176902771,1.0,0.0,0.0,298.560302734375,410.0,-155.33169555664062,0.0,13466.2578125,1.0,292.8155517578125,293.06817626953125,287.0911865234375,287.1439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5630041161784902e-05,4.508039474487305,2.457310438156128,2.050729274749756,0.0,0.0,-0.0,0.2121254652738571,0.0,19.360090255737305,1866.652099609375,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162240,299.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.82342529296875,0.9990000128746032,1.0,0.53192138671875,299.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.82342529296875,0.9990000128746032,1.0,0.5601388216018677,300.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.82342529296875,0.9990000128746032,1.0,0.4137166142463684,299.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.82342529296875,0.9990000128746032,1.0,0.5601388216018677,299.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.82342529296875,0.9990000128746032,1.0,2.657057285308838,295.82293701171875,284.95001220703125,295.7803039550781,286.8340759277344,295.7814636230469,299.9731750488281,295.82049560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679533958435059,2.597296042949893e-05,4.395384311676025,1.0,0.0,0.0,298.5572814941406,410.0,-156.05657958984375,0.0,13466.271484375,1.0,292.8153686523437,293.0681457519531,286.9989929199219,287.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985284335329197e-05,4.509597301483154,2.4379777908325195,2.0716195106506348,0.0,0.0,-0.0,0.2035796344280243,0.0,19.360088348388672,1866.026123046875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162300,299.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7665710449219,0.9990000128746032,1.0,0.5319220423698425,299.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7665710449219,0.9990000128746032,1.0,0.560139536857605,300.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7665710449219,0.9990000128746032,1.0,0.413717120885849,299.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7665710449219,0.9990000128746032,1.0,0.560139536857605,299.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7665710449219,0.9990000128746032,1.0,2.6570606231689453,295.76611328125,284.95001220703125,295.7232971191406,286.8050231933594,295.7244567871094,299.9510803222656,295.7636413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679541110992432,2.597285492811352e-05,4.395351409912109,1.0,0.0,0.0,298.5542907714844,410.0,-156.73434448242188,0.0,13466.28515625,1.0,292.8151550292969,293.0680847167969,286.9322814941406,286.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598582457518205e-05,4.509652614593506,2.4372875690460205,2.0723652839660645,0.0,0.0,-0.0,0.2013374865055084,0.0,19.360088348388672,1866.0037841796875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162360,299.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7095642089844,0.9990000128746032,1.0,0.5319226384162903,299.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7095642089844,0.9990000128746032,1.0,0.5601401329040527,300.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7095642089844,0.9990000128746032,1.0,0.4137175977230072,299.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7095642089844,0.9990000128746032,1.0,0.5601401329040527,299.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7095642089844,0.9990000128746032,1.0,2.6570637226104736,295.7090759277344,284.95001220703125,295.6661376953125,286.7759094238281,295.66729736328125,299.9289855957031,295.70660400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795735359191895,5.679547309875488,2.597275852167513e-05,4.395321369171143,1.0,0.0,0.0,298.5515441894531,410.0,-157.3428497314453,0.0,13466.296875,1.0,292.81494140625,293.06805419921875,286.8793029785156,286.9088439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1994693130254745,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162420,299.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,0.5319237112998962,299.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,0.5601413249969482,300.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,0.4137184619903564,299.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,0.5601413249969482,299.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,2.657069206237793,295.59454345703125,284.95001220703125,295.5513610839844,286.7174987792969,295.552490234375,299.884765625,295.5920715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.5972585717681795e-05,4.395267486572266,1.0,0.0,0.0,298.546630859375,410.0,-158.37840270996094,0.0,13466.3193359375,1.0,292.81451416015625,293.0679931640625,286.795166015625,286.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1962633728981018,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162480,299.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,0.5319237112998962,299.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,0.5601413249969482,300.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,0.4137184619903564,299.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,0.5601413249969482,299.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.59503173828125,0.9990000128746032,1.0,2.657069206237793,295.59454345703125,284.95001220703125,295.5513610839844,286.7174987792969,295.552490234375,299.884765625,295.5920715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.5972585717681795e-05,4.395267486572266,1.0,0.0,0.0,298.546630859375,410.0,-158.37840270996094,0.0,13466.3193359375,1.0,292.81451416015625,293.0679931640625,286.795166015625,286.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1962633728981018,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162540,299.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,0.531924843788147,299.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,0.560142457485199,300.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,0.4137193262577057,299.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,0.560142457485199,299.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,2.6570746898651123,295.4794921875,284.95001220703125,295.43609619140625,286.658935546875,295.437255859375,299.840576171875,295.4770202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241109469905e-05,4.395213603973389,1.0,0.0,0.0,298.54168701171875,410.0,-159.18772888183594,0.0,13466.341796875,1.0,292.8141174316406,293.0679016113281,286.7255859375,286.7429504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1934103071689605,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162600,299.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,0.531924843788147,299.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,0.560142457485199,300.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,0.4137193262577057,299.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,0.560142457485199,299.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.47998046875,0.9990000128746032,1.0,2.6570746898651123,295.4794921875,284.95001220703125,295.43609619140625,286.658935546875,295.437255859375,299.840576171875,295.4770202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241109469905e-05,4.395213603973389,1.0,0.0,0.0,298.54168701171875,410.0,-159.18772888183594,0.0,13466.341796875,1.0,292.8141174316406,293.0679016113281,286.7255859375,286.7429504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1934103071689605,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162660,299.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,0.5319260358810425,299.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,0.5601437091827393,300.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,0.4137202501296997,299.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,0.5601437091827393,298.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,2.65708065032959,295.36407470703125,284.95001220703125,295.3205261230469,286.6002502441406,295.3216857910156,299.7963256835937,295.361572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222191980109e-05,4.39515495300293,1.0,0.0,0.0,298.53631591796875,410.0,-159.77102661132812,-0.0,13466.365234375,1.0,292.8136901855469,293.0678100585937,286.6624755859375,286.6783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1907147765159607,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162720,299.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,0.5319260358810425,299.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,0.5601437091827393,300.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,0.4137202501296997,299.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,0.5601437091827393,298.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.36456298828125,0.9990000128746032,1.0,2.65708065032959,295.36407470703125,284.95001220703125,295.3205261230469,286.6002502441406,295.3216857910156,299.7963256835937,295.361572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222191980109e-05,4.39515495300293,1.0,0.0,0.0,298.53631591796875,410.0,-159.77102661132812,-0.0,13466.365234375,1.0,292.8136901855469,293.0678100585937,286.6624755859375,286.6783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1907147765159607,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162780,299.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,0.5319271683692932,299.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,0.5601449608802795,300.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,0.4137211441993713,299.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,0.5601449608802795,298.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,2.6570863723754883,295.2484130859375,284.95001220703125,295.20477294921875,286.5415954589844,295.2059326171875,299.7520751953125,295.24591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.0,0.0,298.5311889648437,410.0,-160.16026306152344,-0.0,13466.388671875,1.0,292.81329345703125,293.0677490234375,286.6019287109375,286.6170959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1880861073732376,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162840,299.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,0.5319271683692932,299.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,0.5601449608802795,300.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,0.4137211441993713,299.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,0.5601449608802795,298.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2489013671875,0.9990000128746032,1.0,2.6570863723754883,295.2484130859375,284.95001220703125,295.20477294921875,286.5415954589844,295.2059326171875,299.7520751953125,295.24591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.0,0.0,298.5311889648437,410.0,-160.16026306152344,-0.0,13466.388671875,1.0,292.81329345703125,293.0677490234375,286.6019287109375,286.6170959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1880861073732376,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162900,299.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1910400390625,0.9990000128746032,1.0,0.5319277048110962,299.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1910400390625,0.9990000128746032,1.0,0.5601454973220825,300.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1910400390625,0.9990000128746032,1.0,0.4137215614318847,299.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1910400390625,0.9990000128746032,1.0,0.5601454973220825,298.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1910400390625,0.9990000128746032,1.0,2.657089233398437,295.1905517578125,284.95001220703125,295.1468811035156,286.51226806640625,295.1480407714844,299.7299499511719,295.18804931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.597195634734817e-05,4.395071983337402,1.0,0.0,0.0,298.5287475585937,410.0,-160.27206420898438,-0.0,13466.3994140625,1.0,292.8130798339844,293.06768798828125,286.5721740722656,286.587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1867864727973938,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12162960,299.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1331481933594,0.9990000128746032,1.0,0.5319282412528992,299.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1331481933594,0.9990000128746032,1.0,0.5601460933685303,300.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1331481933594,0.9990000128746032,1.0,0.4137219786643982,299.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1331481933594,0.9990000128746032,1.0,0.5601460933685303,298.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1331481933594,0.9990000128746032,1.0,2.657091856002808,295.1326599121094,284.95001220703125,295.0889892578125,286.4830017089844,295.09014892578125,299.70782470703125,295.13018798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.5971872673835605e-05,4.395045757293701,1.0,0.0,0.0,298.5263671875,410.0,-160.3433837890625,-0.0,13466.41015625,1.0,292.8128662109375,293.0676574707031,286.5425720214844,286.5574645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1854928135871887,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
