time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163020,299.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,0.5319292545318604,299.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,0.5601471066474915,300.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,0.4137227535247803,299.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,0.5601471066474915,298.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,2.6570968627929688,295.0169982910156,284.95001220703125,294.97332763671875,286.424560546875,294.9745178222656,299.6635437011719,295.0145263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.0,0.0,298.5219116210937,410.0,-160.351806640625,-0.0,13466.4306640625,1.0,292.8124694824219,293.06756591796875,286.4837646484375,286.4984741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1829213351011276,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12163080,299.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,0.5319292545318604,299.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,0.5601471066474915,300.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,0.4137227535247803,299.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,0.5601471066474915,298.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0174865722656,0.9990000128746032,1.0,2.6570968627929688,295.0169982910156,284.95001220703125,294.97332763671875,286.424560546875,294.9745178222656,299.6635437011719,295.0145263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.0,0.0,298.5219116210937,410.0,-160.351806640625,-0.0,13466.4306640625,1.0,292.8124694824219,293.06756591796875,286.4837646484375,286.4984741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1829213351011276,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12163140,299.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,0.531930148601532,299.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,0.5601480603218079,300.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,0.4137234687805176,299.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,0.5601480603218079,298.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,2.657101392745972,294.9015197753906,284.95001220703125,294.85791015625,286.3663330078125,294.8591003417969,299.6192932128906,294.8990478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625988006592,2.5971570721594617e-05,4.394952297210693,1.0,0.0,0.0,298.517822265625,410.0,-160.19473266601562,-0.0,13466.4482421875,1.0,292.8120422363281,293.0674743652344,286.42529296875,286.4399108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1803682744503021,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12163200,299.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,0.531930148601532,299.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,0.5601480603218079,300.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,0.4137234687805176,299.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,0.5601480603218079,298.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9020080566406,0.9990000128746032,1.0,2.657101392745972,294.9015197753906,284.95001220703125,294.85791015625,286.3663330078125,294.8591003417969,299.6192932128906,294.8990478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625988006592,2.5971570721594617e-05,4.394952297210693,1.0,0.0,0.0,298.517822265625,410.0,-160.19473266601562,-0.0,13466.4482421875,1.0,292.8120422363281,293.0674743652344,286.42529296875,286.4399108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1803682744503021,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12163260,299.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,0.5319309830665588,299.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,0.5601488947868347,300.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,0.4137240648269653,299.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,0.5601488947868347,298.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,2.6571052074432373,294.78643798828125,284.95001220703125,294.742919921875,286.3084411621094,294.7441101074219,299.5750427246094,294.7839660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.394913196563721,1.0,0.0,0.0,298.5142517089844,410.0,-159.82444763183594,-0.0,13466.46484375,1.0,292.8116455078125,293.0673828125,286.3671875,286.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1778354793787002,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12163320,299.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,0.5319309830665588,299.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,0.5601488947868347,300.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,0.4137240648269653,299.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,0.5601488947868347,298.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.78692626953125,0.9990000128746032,1.0,2.6571052074432373,294.78643798828125,284.95001220703125,294.742919921875,286.3084411621094,294.7441101074219,299.5750427246094,294.7839660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.394913196563721,1.0,0.0,0.0,298.5142517089844,410.0,-159.82444763183594,-0.0,13466.46484375,1.0,292.8116455078125,293.0673828125,286.3671875,286.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1778354793787002,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12163380,299.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.718017578125,0.9990000128746032,1.0,0.5319314002990723,299.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.718017578125,0.9990000128746032,1.0,0.5601493716239929,300.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.718017578125,0.9990000128746032,1.0,0.413724422454834,299.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.718017578125,0.9990000128746032,1.0,0.5601493716239929,298.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.718017578125,0.9990000128746032,1.0,2.657107353210449,294.717529296875,284.95001220703125,294.6741638183594,286.2738952636719,294.6753234863281,299.54852294921875,294.7150573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.597137790871784e-05,4.394891738891602,1.0,0.0,0.0,298.5122985839844,410.0,-159.4909210205078,-0.0,13466.4736328125,1.0,292.8113708496094,293.0673217773437,286.3533630371094,286.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323819637298584,1.0,0.0,0.0,1.598582457518205e-05,0.5,4.149572134792834e-07,4.410187721252441,3.4058287143707275,1.004359245300293,0.0,0.0,-0.0,0.2170275151729583,0.0,19.360090255737305,1895.2889404296875,0.0,153.9474334716797,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163440,299.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722106933594,0.9990000128746032,1.0,0.5319316387176514,299.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722106933594,0.9990000128746032,1.0,0.5601496696472168,300.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722106933594,0.9990000128746032,1.0,0.4137246310710907,299.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722106933594,0.9990000128746032,1.0,0.5601496696472168,298.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722106933594,0.9990000128746032,1.0,2.657108783721924,294.6717529296875,284.95001220703125,294.62847900390625,286.2509460449219,294.6296081542969,299.5308532714844,294.6692810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.679641246795654,2.597133607196156e-05,4.39487886428833,1.0,0.0,0.0,298.5111389160156,410.0,-159.19602966308594,-0.0,13466.478515625,1.0,292.81121826171875,293.0672912597656,286.35235595703125,286.355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0932545587420463,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.8696963977049563e-09,4.275680065155029,4.219470024108887,0.0562102273106575,0.0,0.0,-0.0,0.2211208045482635,0.0,19.360090255737305,1896.7357177734373,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163500,299.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6151428222656,0.9990000128746032,1.0,0.5319319367408752,299.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6151428222656,0.9990000128746032,1.0,0.5601499676704407,300.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6151428222656,0.9990000128746032,1.0,0.4137248396873474,298.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6151428222656,0.9990000128746032,1.0,0.5601499676704407,298.703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6151428222656,0.9990000128746032,1.0,2.6571102142333984,294.6146545410156,284.95001220703125,294.5715026855469,286.22235107421875,294.5726318359375,299.5087890625,294.6121826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644584655762,2.5971288778237067e-05,4.394864082336426,1.0,0.0,0.0,298.5097961425781,410.0,-158.7920684814453,-0.0,13466.484375,1.0,292.8110046386719,293.0672302246094,286.3467712402344,286.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0839759999207184e-12,4.265939712524414,4.265840530395508,9.950985258910804e-05,0.0,0.0,-0.0,0.2200124412775039,0.0,19.360090255737305,1895.439208984375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163560,299.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5582275390625,0.9990000128746032,1.0,0.5319322347640991,299.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5582275390625,0.9990000128746032,1.0,0.5601502656936646,300.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5582275390625,0.9990000128746032,1.0,0.4137250483036041,298.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5582275390625,0.9990000128746032,1.0,0.5601502656936646,298.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5582275390625,0.9990000128746032,1.0,2.657111644744873,294.5577392578125,284.95001220703125,294.51470947265625,286.19390869140625,294.5158386230469,299.4867858886719,294.5552978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679646968841553,2.5971245122491385e-05,4.394850730895996,1.0,0.0,0.0,298.5085754394531,410.0,-158.34475708007812,-0.0,13466.490234375,1.0,292.810791015625,293.0671691894531,286.33966064453125,286.34344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.422501268935535e-13,4.265924453735352,4.265913486480713,1.1048383385059424e-05,0.0,0.0,-0.0,0.2188670635223388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163620,299.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,0.5319326519966125,299.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,0.5601507425308228,299.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,0.4137254059314728,298.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,0.5601507425308228,298.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,2.657113790512085,294.44451904296875,284.95001220703125,294.4017944335937,286.1374816894531,294.4029235839844,299.4428405761719,294.44207763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971174181904644e-05,4.394828796386719,1.0,0.0,0.0,298.5065612792969,410.0,-157.31121826171875,-0.0,13466.4990234375,1.0,292.8103942871094,293.06707763671875,286.32232666015625,286.32720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032212610339091e-13,4.265924453735352,4.265914440155029,9.78859588940395e-06,0.0,0.0,-0.0,0.216563805937767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163680,299.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,0.5319326519966125,299.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,0.5601507425308228,299.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,0.4137254059314728,298.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,0.5601507425308228,298.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4449768066406,0.9990000128746032,1.0,2.657113790512085,294.44451904296875,284.95001220703125,294.4017944335937,286.1374816894531,294.4029235839844,299.4428405761719,294.44207763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971174181904644e-05,4.394828796386719,1.0,0.0,0.0,298.5065612792969,410.0,-157.31121826171875,-0.0,13466.4990234375,1.0,292.8103942871094,293.06707763671875,286.32232666015625,286.32720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032212610339091e-13,4.265924453735352,4.265914440155029,9.78859588940395e-06,0.0,0.0,-0.0,0.216563805937767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163740,299.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,0.5319330096244812,299.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,0.5601510405540466,299.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,0.4137256741523742,298.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,0.5601510405540466,298.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,2.6571154594421387,294.33221435546875,284.95001220703125,294.28985595703125,286.0816955566406,294.2909851074219,299.3990173339844,294.329833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.6796555519104,2.5971123250201344e-05,4.39481258392334,1.0,0.0,0.0,298.5050964355469,410.0,-156.0851287841797,-0.0,13466.505859375,1.0,292.8099670410156,293.06695556640625,286.30133056640625,286.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.785921974980738e-06,0.0,0.0,-0.0,0.2142500430345535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163800,299.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,0.5319330096244812,299.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,0.5601510405540466,299.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,0.4137256741523742,298.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,0.5601510405540466,298.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.33270263671875,0.9990000128746032,1.0,2.6571154594421387,294.33221435546875,284.95001220703125,294.28985595703125,286.0816955566406,294.2909851074219,299.3990173339844,294.329833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.6796555519104,2.5971123250201344e-05,4.39481258392334,1.0,0.0,0.0,298.5050964355469,410.0,-156.0851287841797,-0.0,13466.505859375,1.0,292.8099670410156,293.06695556640625,286.30133056640625,286.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.785921974980738e-06,0.0,0.0,-0.0,0.2142500430345535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163860,299.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,0.5319331884384155,299.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,0.5601512789726257,299.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,0.4137258231639862,298.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,0.5601512789726257,298.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,2.657116651535034,294.22100830078125,284.95001220703125,294.1790466308594,286.0266418457031,294.1801452636719,299.3553161621094,294.2186279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394802093505859,1.0,0.0,0.0,298.504150390625,410.0,-154.66506958007812,-0.0,13466.509765625,1.0,292.8095703125,293.0668334960937,286.27703857421875,286.2836608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2119326591491699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163920,299.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,0.5319331884384155,299.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,0.5601512789726257,299.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,0.4137258231639862,298.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,0.5601512789726257,298.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.22149658203125,0.9990000128746032,1.0,2.657116651535034,294.22100830078125,284.95001220703125,294.1790466308594,286.0266418457031,294.1801452636719,299.3553161621094,294.2186279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394802093505859,1.0,0.0,0.0,298.504150390625,410.0,-154.66506958007812,-0.0,13466.509765625,1.0,292.8095703125,293.0668334960937,286.27703857421875,286.2836608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2119326591491699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163980,299.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,0.5319333076477051,299.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,0.5601513981819153,299.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,0.4137259125709533,298.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,0.5601513981819153,298.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,2.6571171283721924,294.11102294921875,284.9693298339844,294.06951904296875,285.972412109375,294.07061767578125,299.31170654296875,294.1086730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.597107413748745e-05,4.394797801971436,1.0,0.0,0.0,298.50372314453125,410.0,-153.07455444335938,-0.0,13466.51171875,1.0,292.80914306640625,293.06671142578125,286.24981689453125,286.2571716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2096181511878967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12164040,299.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,0.5319333076477051,299.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,0.5601513981819153,299.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,0.4137259125709533,298.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,0.5601513981819153,298.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1114807128906,0.9990000128746032,1.0,2.6571171283721924,294.11102294921875,284.9693298339844,294.06951904296875,285.972412109375,294.07061767578125,299.31170654296875,294.1086730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.597107413748745e-05,4.394797801971436,1.0,0.0,0.0,298.50372314453125,410.0,-153.07455444335938,-0.0,13466.51171875,1.0,292.80914306640625,293.06671142578125,286.24981689453125,286.2571716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2096181511878967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12164100,299.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570373535156,0.9990000128746032,1.0,0.5319333076477051,299.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570373535156,0.9990000128746032,1.0,0.5601513981819153,299.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570373535156,0.9990000128746032,1.0,0.4137259125709533,298.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570373535156,0.9990000128746032,1.0,0.5601513981819153,298.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570373535156,0.9990000128746032,1.0,2.6571171283721924,294.0565795898437,284.9823303222656,294.0152587890625,285.9456481933594,294.016357421875,299.2899475097656,294.0542297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.597107413748745e-05,4.394797325134277,1.0,0.0,0.0,298.50372314453125,410.0,-152.24456787109375,-0.0,13466.51171875,1.0,292.8089599609375,293.0666809082031,286.235107421875,286.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2084639370441436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12164160,299.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0028991699219,0.9990000128746032,1.0,0.5319333076477051,299.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0028991699219,0.9990000128746032,1.0,0.5601513385772705,299.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0028991699219,0.9990000128746032,1.0,0.413725882768631,298.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0028991699219,0.9990000128746032,1.0,0.5601513385772705,298.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0028991699219,0.9990000128746032,1.0,2.6571168899536133,294.00244140625,284.9952697753906,293.9613952636719,285.91912841796875,293.9624938964844,299.26824951171875,294.0001220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.67965841293335,2.5971077775466256e-05,4.394798755645752,1.0,0.0,0.0,298.5038452148437,410.0,-151.36672973632812,-0.0,13466.51171875,1.0,292.8087463378906,293.0666198730469,286.2198486328125,286.22784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2073125094175338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12164220,298.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,0.5319331288337708,299.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,0.560151219367981,299.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,0.4137257635593414,298.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,0.560151219367981,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,2.657116174697876,293.8953552246094,285.0208435058594,293.8548278808594,285.86688232421875,293.8559265136719,299.2250061035156,293.89306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394805908203125,1.0,0.0,0.0,298.5044860839844,410.0,-149.43275451660156,-0.0,13466.5087890625,1.0,292.8083190917969,293.0664978027344,286.18780517578125,286.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2050216197967529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12164280,298.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,0.5319331288337708,299.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,0.560151219367981,299.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,0.4137257635593414,298.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,0.560151219367981,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89581298828125,0.9990000128746032,1.0,2.657116174697876,293.8953552246094,285.0208435058594,293.8548278808594,285.86688232421875,293.8559265136719,299.2250061035156,293.89306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394805908203125,1.0,0.0,0.0,298.5044860839844,410.0,-149.43275451660156,-0.0,13466.5087890625,1.0,292.8083190917969,293.0664978027344,286.18780517578125,286.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2050216197967529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12164340,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,0.5319328904151917,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,0.5601509213447571,299.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,0.4137255549430847,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,0.5601509213447571,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,2.6571147441864014,293.7899169921875,294.1499938964844,293.75,285.8157043457031,293.7510681152344,299.18218994140625,293.78765869140625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.5971143259084783e-05,4.394819259643555,0.0,0.0,0.0,298.50567626953125,60.0,-147.2947998046875,-0.0,13466.5029296875,0.0,292.80792236328125,293.0663757324219,286.1539611816406,286.1629333496094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,0.5319328904151917,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,0.5601509213447571,299.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,0.4137255549430847,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,0.5601509213447571,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903747558594,0.9990000128746032,0.0,2.6571147441864014,293.7899169921875,294.1499938964844,293.75,285.8157043457031,293.7510681152344,299.18218994140625,293.78765869140625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.5971143259084783e-05,4.394819259643555,0.0,0.0,0.0,298.50567626953125,60.0,-147.2947998046875,-0.0,13466.5029296875,0.0,292.80792236328125,293.0663757324219,286.1539611816406,286.1629333496094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.62896728515625,0.0,0.0,0.0033457693643867,299.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6353759765625,0.0,0.0,0.0035232561640441,300.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6615905761719,0.0,0.0,0.0026022649835795,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6123352050781,0.0,0.0,0.0035232561640441,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6011657714844,0.0,0.0,0.0167128108441829,294.72027587890625,294.1499938964844,293.6464233398437,285.7675170898437,293.7475891113281,297.61212158203125,294.0897216796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0102486787363886,0.0108392387628555,-0.0005905594443902,-0.0190516654402017,0.0,0.0,0.0,-0.0557649657130241,60.0,33.688323974609375,-0.0,-8.673607953824103e-05,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.053182671670767e-31,1.8308204143435604e-30,6.921347471840092e-34,-7.057256832118666e-18,-7.052155609281052e-18,-5.10132260012004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.62896728515625,0.0,0.0,0.0033457693643867,299.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6353759765625,0.0,0.0,0.0035232561640441,300.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6615905761719,0.0,0.0,0.0026022649835795,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6123352050781,0.0,0.0,0.0035232561640441,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6011657714844,0.0,0.0,0.0167128108441829,294.72027587890625,294.1499938964844,293.6464233398437,285.7675170898437,293.7475891113281,297.61212158203125,294.0897216796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0102486787363886,0.0108392387628555,-0.0005905594443902,-0.0190516654402017,0.0,0.0,0.0,-0.0557649657130241,60.0,33.688323974609375,-0.0,-8.673607953824103e-05,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.053182671670767e-31,1.8308204143435604e-30,6.921347471840092e-34,-7.057256832118666e-18,-7.052155609281052e-18,-5.10132260012004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,299.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6166687011719,0.0,0.0,0.0001829681568779,299.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6224975585937,0.0,0.0,0.0001926742843352,300.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6462097167969,0.0,0.0,0.0001423085632268,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6016845703125,0.0,0.0,0.0001926742843352,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5915222167969,0.0,0.0,0.0009139638277702,294.6969299316406,294.1499938964844,293.5948791503906,285.7451171875,293.73797607421875,296.7508850097656,294.05047607421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0041230889037251,0.0060530514456331,-0.0019299627747386,-0.0290615726262331,0.0,0.0,0.0,-0.0252760257571935,60.0,10.25674057006836,-0.0,-2.59378765576912e-07,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1741479832577642e-41,1.6580163429891236e-41,3.939049983217061e-42,-1.6428698769401038e-20,-1.2974518547176035e-20,-3.454179414431433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,299.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6011657714844,0.0,0.0,0.0001022243668558,299.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6065979003906,0.0,0.0,0.0001076471817214,300.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6283264160156,0.0,0.0,7.950783765409142e-05,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5875244140625,0.0,0.0,0.0001076471817214,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.578125,0.0,0.0,0.0005106318858452,294.6752014160156,294.1499938964844,293.5435485839844,285.72381591796875,293.7350769042969,295.939208984375,294.03631591796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0006881504668854,0.0013321094447746,-0.0020202598534524,-0.0327060557901859,0.0,0.0,0.0,-0.0018383103888481,60.0,3.060610771179199,-0.0,-8.09636162557581e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0916760562814763e-20,5.549451735938477e-21,5.3673092307730705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,299.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6005859375,0.0,0.0,9.991028491640463e-05,299.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6059875488281,0.0,0.0,0.000105210347101,300.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6275634765625,0.0,0.0,7.770799857098609e-05,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5870361328125,0.0,0.0,0.000105210347101,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57769775390625,0.0,0.0,0.0004990726010873,294.6736755371094,294.1499938964844,293.49237060546875,285.7035522460937,293.7330627441406,295.3172302246094,294.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664734290912,6.388506790244719e-08,0.0010664095170795,-0.0343328639864921,0.0,0.0,0.0,-0.0114991227164864,60.0,0.8460339307785034,-0.0,-7.73390240738081e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046893683069115e-20,5.523424627211467e-21,5.523469055857649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,299.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5999755859375,0.0,0.0,9.987013618228956e-05,300.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6053466796875,0.0,0.0,0.0001051680665113,300.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.62677001953125,0.0,0.0,7.767677743686363e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5865173339844,0.0,0.0,0.0001051680665113,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772705078125,0.0,0.0,0.0004988720174878,294.672119140625,294.1499938964844,293.4413757324219,285.6842956542969,293.73052978515625,294.84161376953125,294.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646178852766,1.3423086642205817e-08,0.0010646043810993,-0.034197486937046,0.0,0.0,0.0,-0.0114657534286379,60.0,0.0440900921821594,-0.0,-7.72763826262235e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046862986913572e-20,5.523429473972869e-21,5.523433512940703e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,300.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5987243652344,0.0,0.0,9.978871094062924e-05,300.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.60400390625,0.0,0.0,0.0001050823193509,300.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6251525878906,0.0,0.0,7.761344022583216e-05,299.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58544921875,0.0,0.0,0.0001050823193509,299.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5762939453125,0.0,0.0,0.0004984652623534,294.6689758300781,294.1499938964844,293.33990478515625,285.64862060546875,293.72412109375,294.19097900390625,294.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317818847724542e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,-0.41507089138031,-0.0,-7.714942995562525e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046859755739304e-20,5.523429877869652e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,300.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5987243652344,0.0,0.0,9.978871094062924e-05,300.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.60400390625,0.0,0.0,0.0001050823193509,300.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6251525878906,0.0,0.0,7.761344022583216e-05,299.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58544921875,0.0,0.0,0.0001050823193509,299.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5762939453125,0.0,0.0,0.0004984652623534,294.6689758300781,294.1499938964844,293.33990478515625,285.64862060546875,293.72412109375,294.19097900390625,294.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317818847724542e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,-0.41507089138031,-0.0,-7.714942995562525e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046859755739304e-20,5.523429877869652e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,300.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5973815917969,0.0,0.0,9.9706812761724e-05,300.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60260009765625,0.0,0.0,0.0001049960774253,300.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6234741210937,0.0,0.0,7.75497464928776e-05,299.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5842590332031,0.0,0.0,0.0001049960774253,299.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.57525634765625,0.0,0.0,0.0004980561789125,294.6657409667969,294.1499938964844,293.2391357421875,285.6164855957031,293.7159118652344,293.79052734375,294.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,-0.5240393877029419,-0.0,-7.702188042912894e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,300.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5973815917969,0.0,0.0,9.9706812761724e-05,300.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60260009765625,0.0,0.0,0.0001049960774253,300.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6234741210937,0.0,0.0,7.75497464928776e-05,299.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5842590332031,0.0,0.0,0.0001049960774253,299.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.57525634765625,0.0,0.0,0.0004980561789125,294.6657409667969,294.1499938964844,293.2391357421875,285.6164855957031,293.7159118652344,293.79052734375,294.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,-0.5240393877029419,-0.0,-7.702188042912894e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,300.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.595947265625,0.0,0.0,9.96245289570652e-05,300.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6011047363281,0.0,0.0,0.0001049094207701,301.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6217041015625,0.0,0.0,7.748573989374563e-05,299.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5830078125,0.0,0.0,0.0001049094207701,299.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5741271972656,0.0,0.0,0.0004976451164111,294.66241455078125,294.1499938964844,293.1390991210937,285.5875244140625,293.7060241699219,293.52362060546875,294.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,-0.5995774865150452,-0.0,-7.689384773357234e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,300.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.595947265625,0.0,0.0,9.96245289570652e-05,300.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6011047363281,0.0,0.0,0.0001049094207701,301.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6217041015625,0.0,0.0,7.748573989374563e-05,299.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5830078125,0.0,0.0,0.0001049094207701,299.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5741271972656,0.0,0.0,0.0004976451164111,294.66241455078125,294.1499938964844,293.1390991210937,285.5875244140625,293.7060241699219,293.52362060546875,294.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,-0.5995774865150452,-0.0,-7.689384773357234e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
