time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165180,300.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5944519042969,0.0,0.0,9.954188135452569e-05,300.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5995483398437,0.0,0.0,0.0001048223930411,301.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6198425292969,0.0,0.0,7.742146408418193e-05,299.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5816955566406,0.0,0.0,0.0001048223930411,299.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5729064941406,0.0,0.0,0.0004972323076799,294.6590270996094,294.1499938964844,293.03973388671875,285.5614624023437,293.69439697265625,293.3316650390625,294.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,-0.6702042818069458,-0.0,-7.67653816069469e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,300.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5944519042969,0.0,0.0,9.954188135452569e-05,300.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5995483398437,0.0,0.0,0.0001048223930411,301.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6198425292969,0.0,0.0,7.742146408418193e-05,299.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5816955566406,0.0,0.0,0.0001048223930411,299.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5729064941406,0.0,0.0,0.0004972323076799,294.6590270996094,294.1499938964844,293.03973388671875,285.5614624023437,293.69439697265625,293.3316650390625,294.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,-0.6702042818069458,-0.0,-7.67653816069469e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,300.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5936584472656,0.0,0.0,9.950043022399768e-05,300.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5987243652344,0.0,0.0,0.0001047787445713,301.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.618896484375,0.0,0.0,7.738922431599349e-05,299.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5809936523437,0.0,0.0,0.0001047787445713,300.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.572265625,0.0,0.0,0.00049702526303,294.65728759765625,294.1499938964844,292.9903259277344,285.5494384765625,293.6879577636719,293.25299072265625,294.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,-0.7050410509109497,-0.0,-7.670100643508705e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,300.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5928649902344,0.0,0.0,9.945890633389354e-05,300.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.597900390625,0.0,0.0,0.000104735023342,301.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6179504394531,0.0,0.0,7.735692634014413e-05,299.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.58026123046875,0.0,0.0,0.000104735023342,300.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.57159423828125,0.0,0.0,0.0004968178691342,294.6555480957031,294.1499938964844,292.94110107421875,285.5379943847656,293.6811218261719,293.18182373046875,294.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,-0.7397118806838989,-0.0,-7.663653889267152e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,300.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912170410156,0.0,0.0,9.937564755091444e-05,300.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5961608886719,0.0,0.0,0.0001046473407768,301.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.615966796875,0.0,0.0,7.72921703173779e-05,300.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57879638671875,0.0,0.0,0.0001046473407768,300.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5702209472656,0.0,0.0,0.0004964019171893,294.65203857421875,294.1499938964844,292.8431701660156,285.51678466796875,293.6662902832031,293.05487060546875,294.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,-0.808629035949707,-0.0,-7.65073693287377e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,300.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912170410156,0.0,0.0,9.937564755091444e-05,300.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5961608886719,0.0,0.0,0.0001046473407768,301.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.615966796875,0.0,0.0,7.72921703173779e-05,300.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57879638671875,0.0,0.0,0.0001046473407768,300.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5702209472656,0.0,0.0,0.0004964019171893,294.65203857421875,294.1499938964844,292.8431701660156,285.51678466796875,293.6662902832031,293.05487060546875,294.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,-0.808629035949707,-0.0,-7.65073693287377e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,300.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5894775390625,0.0,0.0,9.929212683346124e-05,300.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5943908691406,0.0,0.0,0.0001045593962771,301.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6138916015625,0.0,0.0,7.722721056779847e-05,300.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772399902344,0.0,0.0,0.0001045593962771,300.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5687866210937,0.0,0.0,0.0004959847428835,294.6484375,294.1499938964844,292.7459716796875,285.49755859375,293.64996337890625,292.9411926269531,294.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,-0.8769985437393188,-0.0,-7.637792975856429e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,300.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5894775390625,0.0,0.0,9.929212683346124e-05,300.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5943908691406,0.0,0.0,0.0001045593962771,301.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6138916015625,0.0,0.0,7.722721056779847e-05,300.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772399902344,0.0,0.0,0.0001045593962771,300.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5687866210937,0.0,0.0,0.0004959847428835,294.6484375,294.1499938964844,292.7459716796875,285.49755859375,293.64996337890625,292.9411926269531,294.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,-0.8769985437393188,-0.0,-7.637792975856429e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,300.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.58770751953125,0.0,0.0,9.920838056132196e-05,300.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.592529296875,0.0,0.0,0.0001044712043949,301.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117858886719,0.0,0.0,7.71620761952363e-05,300.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5755920410156,0.0,0.0,0.0001044712043949,300.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5672607421875,0.0,0.0,0.0004955664044246,294.644775390625,294.1499938964844,292.6494445800781,285.48004150390625,293.6321105957031,292.8354797363281,294.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,-0.9448251724243164,-0.0,-7.624826281471543e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,300.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.58770751953125,0.0,0.0,9.920838056132196e-05,300.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.592529296875,0.0,0.0,0.0001044712043949,301.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117858886719,0.0,0.0,7.71620761952363e-05,300.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5755920410156,0.0,0.0,0.0001044712043949,300.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5672607421875,0.0,0.0,0.0004955664044246,294.644775390625,294.1499938964844,292.6494445800781,285.48004150390625,293.6321105957031,292.8354797363281,294.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,-0.9448251724243164,-0.0,-7.624826281471543e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,300.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5862731933594,0.0,0.0,9.914460679283366e-05,300.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.591064453125,0.0,0.0,0.0001044040400302,301.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6101379394531,0.0,0.0,7.711246871622279e-05,300.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5743103027344,0.0,0.0,0.0001044040400302,300.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5660705566406,0.0,0.0,0.0004952478338964,294.6419677734375,294.1499938964844,292.5765686035156,285.4676513671875,293.6175231933594,292.7585144042969,294.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,-0.9960054159164428,-0.0,-7.614958974500041e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,300.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5858459472656,0.0,0.0,9.912443783832714e-05,300.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5906066894531,0.0,0.0,0.0001043828087858,301.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.609619140625,0.0,0.0,7.709678902756423e-05,300.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5738830566406,0.0,0.0,0.0001043828087858,300.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.565673828125,0.0,0.0,0.000495147134643,294.6410522460937,294.1499938964844,292.5536499023437,285.4638977050781,293.6127624511719,292.7345886230469,294.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,-1.0121066570281982,-0.0,-7.611841823518263e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,300.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5848693847656,0.0,0.0,9.908240463119e-05,300.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.589599609375,0.0,0.0,0.0001043385418597,301.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6084899902344,0.0,0.0,7.706409087404609e-05,300.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5730285644531,0.0,0.0,0.0001043385418597,300.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5648498535156,0.0,0.0,0.0004949371214024,294.63916015625,294.1499938964844,292.5060119628906,285.456298828125,293.6025695800781,292.68536376953125,294.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,-1.0455416440963743,-0.0,-7.605343910199738e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,300.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5838928222656,0.0,0.0,9.904032776830718e-05,300.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5885925292969,0.0,0.0,0.0001042942385538,301.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6073608398437,0.0,0.0,7.70313708926551e-05,300.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5721130371094,0.0,0.0,0.0001042942385538,300.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5639953613281,0.0,0.0,0.0004947269335389,294.63726806640625,294.1499938964844,292.4585266113281,285.44891357421875,293.5920104980469,292.63671875,294.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,-1.078842043876648,-0.0,-7.598843865253002e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,300.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5819091796875,0.0,0.0,9.895607945509256e-05,300.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5865478515625,0.0,0.0,0.0001042055155267,301.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6050720214844,0.0,0.0,7.696583634242415e-05,300.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5702819824219,0.0,0.0,0.0001042055155267,300.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5622863769531,0.0,0.0,0.0004943060921505,294.6334533691406,294.1499938964844,292.3641357421875,285.4347839355469,293.56988525390625,292.5408020019531,293.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,-1.1450401544570925,-0.0,-7.585836669932179e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,300.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5819091796875,0.0,0.0,9.895607945509256e-05,300.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5865478515625,0.0,0.0,0.0001042055155267,301.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6050720214844,0.0,0.0,7.696583634242415e-05,300.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5702819824219,0.0,0.0,0.0001042055155267,300.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5622863769531,0.0,0.0,0.0004943060921505,294.6334533691406,294.1499938964844,292.3641357421875,285.4347839355469,293.56988525390625,292.5408020019531,293.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,-1.1450401544570925,-0.0,-7.585836669932179e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,300.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5798645019531,0.0,0.0,9.887171472655608e-05,300.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5844421386719,0.0,0.0,0.0001041166760842,301.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.60272216796875,0.0,0.0,7.690022175665945e-05,300.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5683898925781,0.0,0.0,0.0001041166760842,300.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5604858398437,0.0,0.0,0.0004938846686854,294.62957763671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5464782714844,292.4463195800781,293.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,-1.210677146911621,-0.0,-7.57282521135494e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,300.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5798645019531,0.0,0.0,9.887171472655608e-05,300.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5844421386719,0.0,0.0,0.0001041166760842,301.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.60272216796875,0.0,0.0,7.690022175665945e-05,300.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5683898925781,0.0,0.0,0.0001041166760842,300.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5604858398437,0.0,0.0,0.0004938846686854,294.62957763671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5464782714844,292.4463195800781,293.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,-1.210677146911621,-0.0,-7.57282521135494e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,300.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5777587890625,0.0,0.0,9.878726268652828e-05,300.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.582275390625,0.0,0.0,0.0001040277493302,301.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6003112792969,0.0,0.0,7.683454168727621e-05,300.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5664367675781,0.0,0.0,0.0001040277493302,300.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5586242675781,0.0,0.0,0.0004934628377668,294.6256408691406,294.1499938964844,292.1774597167969,285.40802001953125,293.5217590332031,292.35302734375,293.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,-1.2757586240768433,-0.0,-7.559813042234964e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,300.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5777587890625,0.0,0.0,9.878726268652828e-05,300.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.582275390625,0.0,0.0,0.0001040277493302,301.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6003112792969,0.0,0.0,7.683454168727621e-05,300.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5664367675781,0.0,0.0,0.0001040277493302,300.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5586242675781,0.0,0.0,0.0004934628377668,294.6256408691406,294.1499938964844,292.1774597167969,285.40802001953125,293.5217590332031,292.35302734375,293.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,-1.2757586240768433,-0.0,-7.559813042234964e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,300.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5755920410156,0.0,0.0,9.870275243883952e-05,300.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5800476074219,0.0,0.0,0.0001039387570926,301.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5978698730469,0.0,0.0,7.676881068618968e-05,300.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5644226074219,0.0,0.0,0.0001039387570926,300.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55670166015625,0.0,0.0,0.0004930407158099,294.6216735839844,294.1499938964844,292.085205078125,285.3948669433594,293.495849609375,292.2606506347656,293.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636156022548,0.0,0.0,0.0,-0.0107393423095345,60.0,-1.3402740955352783,-0.0,-7.546803715285932e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,300.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5755920410156,0.0,0.0,9.870275243883952e-05,300.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5800476074219,0.0,0.0,0.0001039387570926,301.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5978698730469,0.0,0.0,7.676881068618968e-05,300.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5644226074219,0.0,0.0,0.0001039387570926,300.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55670166015625,0.0,0.0,0.0004930407158099,294.6216735839844,294.1499938964844,292.085205078125,285.3948669433594,293.495849609375,292.2606506347656,293.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636156022548,0.0,0.0,0.0,-0.0107393423095345,60.0,-1.3402740955352783,-0.0,-7.546803715285932e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,300.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5744934082031,0.0,0.0,9.866048640105872e-05,300.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57891845703125,0.0,0.0,0.000103894242784,301.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5966186523437,0.0,0.0,7.673593063373119e-05,300.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5633850097656,0.0,0.0,0.000103894242784,300.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.55572509765625,0.0,0.0,0.0004928295384161,294.6196594238281,294.1499938964844,292.0393371582031,285.38824462890625,293.482421875,292.2148132324219,293.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,-1.3723164796829224,-0.0,-7.540300828168256e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,300.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5733642578125,0.0,0.0,9.861820581136271e-05,300.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5777587890625,0.0,0.0,0.0001038497211993,301.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5953369140625,0.0,0.0,7.670305058127269e-05,300.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5623474121094,0.0,0.0,0.0001038497211993,300.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55474853515625,0.0,0.0,0.0004926183610223,294.6176452636719,294.1499938964844,291.9936218261719,285.3815612792969,293.4687194824219,292.1691589355469,293.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,-1.4042171239852903,-0.0,-7.533800783221525e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,300.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5716552734375,0.0,0.0,9.855363896349444e-05,300.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.57598876953125,0.0,0.0,0.0001037817273754,301.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5933837890625,0.0,0.0,7.66528319218196e-05,300.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.56072998046875,0.0,0.0,0.0001037817273754,300.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5531921386719,0.0,0.0,0.0004922958323732,294.6145324707031,294.1499938964844,291.9241943359375,285.3711242675781,293.4472045898437,292.099853515625,293.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504884412512,1.1767848917543232e-08,0.0010504766833037,-0.0298742596060037,0.0,0.0,0.0,-0.0106466421857476,60.0,-1.452656626701355,-0.0,-7.523879475002104e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,300.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.57110595703125,0.0,0.0,9.853364463197067e-05,300.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.575439453125,0.0,0.0,0.0001037606707541,301.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927734375,0.0,0.0,7.663727592444047e-05,300.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5602111816406,0.0,0.0,0.0001037606707541,300.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5527038574219,0.0,0.0,0.000492195948027,294.61358642578125,294.1499938964844,291.9027709960937,285.3678283691406,293.4403991699219,292.0784912109375,293.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,-1.4675883054733276,-0.0,-7.520808509298149e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,300.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5687866210937,0.0,0.0,9.844909072853623e-05,300.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.57305908203125,0.0,0.0,0.0001036716348608,301.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5901794433594,0.0,0.0,7.657151581952348e-05,300.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5580444335937,0.0,0.0,0.0001036716348608,300.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5506286621094,0.0,0.0,0.0004917735932394,294.6094665527344,294.1499938964844,291.8126220703125,285.3534545898437,293.4109802246094,291.9885559082031,293.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,-1.5303852558135986,-0.0,-7.507829735686755e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,300.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5687866210937,0.0,0.0,9.844909072853623e-05,300.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.57305908203125,0.0,0.0,0.0001036716348608,301.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5901794433594,0.0,0.0,7.657151581952348e-05,300.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5580444335937,0.0,0.0,0.0001036716348608,300.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5506286621094,0.0,0.0,0.0004917735932394,294.6094665527344,294.1499938964844,291.8126220703125,285.3534545898437,293.4109802246094,291.9885559082031,293.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,-1.5303852558135986,-0.0,-7.507829735686755e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,300.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56640625,0.0,0.0,9.836456592893228e-05,300.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57061767578125,0.0,0.0,0.0001035826207953,301.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5875244140625,0.0,0.0,7.650577026652172e-05,300.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5557861328125,0.0,0.0,0.0001035826207953,300.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5484924316406,0.0,0.0,0.0004913513548672,294.6053466796875,294.1499938964844,291.7231750488281,285.33819580078125,293.38043212890625,291.8993835449219,293.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538553476333,0.0,0.0,0.0,-0.0105291213840246,60.0,-1.592601656913757,-0.0,-7.49486801510102e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,300.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56640625,0.0,0.0,9.836456592893228e-05,300.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57061767578125,0.0,0.0,0.0001035826207953,301.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5875244140625,0.0,0.0,7.650577026652172e-05,300.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5557861328125,0.0,0.0,0.0001035826207953,300.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5484924316406,0.0,0.0,0.0004913513548672,294.6053466796875,294.1499938964844,291.7231750488281,285.33819580078125,293.38043212890625,291.8993835449219,293.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538553476333,0.0,0.0,0.0,-0.0105291213840246,60.0,-1.592601656913757,-0.0,-7.49486801510102e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,300.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5643615722656,0.0,0.0,9.829360351432116e-05,300.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56854248046875,0.0,0.0,0.0001035078967106,301.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58526611328125,0.0,0.0,7.645058212801814e-05,300.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55389404296875,0.0,0.0,0.0001035078967106,300.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5466613769531,0.0,0.0,0.0004909968702122,294.6018371582031,294.1499938964844,291.6485900878906,285.32452392578125,293.3539733886719,291.82501220703125,293.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,-1.6444106101989746,-0.0,-7.483996000701154e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,300.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5639953613281,0.0,0.0,9.82800920610316e-05,300.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5681457519531,0.0,0.0,0.0001034936722135,301.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5848388671875,0.0,0.0,7.644006836926565e-05,300.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.55352783203125,0.0,0.0,0.0001034936722135,300.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5462951660156,0.0,0.0,0.0004909294075332,294.6011657714844,294.1499938964844,291.6344299316406,285.3218078613281,293.3488464355469,291.8109130859375,293.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,-1.654232382774353,-0.0,-7.481926900254622e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,300.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.562744140625,0.0,0.0,9.823787695495412e-05,300.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.56689453125,0.0,0.0,0.0001034492161124,301.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5834655761719,0.0,0.0,7.640723924851045e-05,300.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5523376464844,0.0,0.0,0.0001034492161124,300.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5451965332031,0.0,0.0,0.0004907185211777,294.5990600585937,294.1499938964844,291.59033203125,285.3131408691406,293.3326721191406,291.7669677734375,293.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,-1.6848264932632446,-0.0,-7.475464514072885e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,300.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5615234375,0.0,0.0,9.819569095270708e-05,300.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5656433105469,0.0,0.0,0.0001034047891153,301.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.58209228515625,0.0,0.0,7.637442467967048e-05,300.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5511779785156,0.0,0.0,0.0001034047891153,300.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5440673828125,0.0,0.0,0.0004905078094452,294.5969543457031,294.1499938964844,291.5464172363281,285.3040771484375,293.3162536621094,291.72320556640625,293.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,-1.7152740955352783,-0.0,-7.46900781223303e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,300.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5589904785156,0.0,0.0,9.811137715587392e-05,300.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5630798339844,0.0,0.0,0.0001033160006045,301.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5793151855469,0.0,0.0,7.630884647369385e-05,300.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5487976074219,0.0,0.0,0.0001033160006045,300.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5417785644531,0.0,0.0,0.0004900866188108,294.5927429199219,294.1499938964844,291.4590759277344,285.2847900390625,293.2826232910156,291.6361999511719,293.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213415085364886e-08,0.0010457359021529,-0.0284232087433338,0.0,0.0,0.0,-0.0103717856109142,60.0,-1.7757281064987185,-0.0,-7.456115724835399e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,300.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5589904785156,0.0,0.0,9.811137715587392e-05,300.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5630798339844,0.0,0.0,0.0001033160006045,301.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5793151855469,0.0,0.0,7.630884647369385e-05,300.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5487976074219,0.0,0.0,0.0001033160006045,300.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5417785644531,0.0,0.0,0.0004900866188108,294.5927429199219,294.1499938964844,291.4590759277344,285.2847900390625,293.2826232910156,291.6361999511719,293.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213415085364886e-08,0.0010457359021529,-0.0284232087433338,0.0,0.0,0.0,-0.0103717856109142,60.0,-1.7757281064987185,-0.0,-7.456115724835399e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,300.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.55645751953125,0.0,0.0,9.802716522244737e-05,300.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5604553222656,0.0,0.0,0.000103227328509,301.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57647705078125,0.0,0.0,7.624335557920858e-05,300.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54638671875,0.0,0.0,0.000103227328509,300.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5394592285156,0.0,0.0,0.0004896660102531,294.5884704589844,294.1499938964844,291.3724670410156,285.2637023925781,293.2480773925781,291.5498962402344,293.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107880837357698e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,-1.835587739944458,-0.0,-7.443251348604464e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,300.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.55645751953125,0.0,0.0,9.802716522244737e-05,300.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5604553222656,0.0,0.0,0.000103227328509,301.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57647705078125,0.0,0.0,7.624335557920858e-05,300.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54638671875,0.0,0.0,0.000103227328509,300.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5394592285156,0.0,0.0,0.0004896660102531,294.5884704589844,294.1499938964844,291.3724670410156,285.2637023925781,293.2480773925781,291.5498962402344,293.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107880837357698e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,-1.835587739944458,-0.0,-7.443251348604464e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,300.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5538635253906,0.0,0.0,9.794309153221548e-05,300.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55780029296875,0.0,0.0,0.0001031387873808,301.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5736389160156,0.0,0.0,7.61779592721723e-05,300.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5439147949219,0.0,0.0,0.0001031387873808,300.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5370788574219,0.0,0.0,0.0004892459837719,294.58416748046875,294.1499938964844,291.2865600585937,285.2406616210937,293.21258544921875,291.4643249511719,293.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,-1.8948512077331543,-0.0,-7.430418946796635e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
