time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167520,300.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5538635253906,0.0,0.0,9.794309153221548e-05,300.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55780029296875,0.0,0.0,0.0001031387873808,301.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5736389160156,0.0,0.0,7.61779592721723e-05,300.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5439147949219,0.0,0.0,0.0001031387873808,300.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5370788574219,0.0,0.0,0.0004892459837719,294.58416748046875,294.1499938964844,291.2865600585937,285.2406616210937,293.21258544921875,291.4643249511719,293.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,-1.8948512077331543,-0.0,-7.430418946796635e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,300.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5512084960937,0.0,0.0,9.785914880922064e-05,300.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5551147460937,0.0,0.0,0.0001030503990477,301.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5707397460937,0.0,0.0,7.611267210450023e-05,300.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5414123535156,0.0,0.0,0.0001030503990477,300.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5346374511719,0.0,0.0,0.0004888267139904,294.5798645019531,294.1499938964844,291.20135498046875,285.21539306640625,293.1762084960937,291.37945556640625,293.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,-1.953516721725464,-0.0,-7.41761994049739e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,300.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5512084960937,0.0,0.0,9.785914880922064e-05,300.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5551147460937,0.0,0.0,0.0001030503990477,301.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5707397460937,0.0,0.0,7.611267210450023e-05,300.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5414123535156,0.0,0.0,0.0001030503990477,300.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5346374511719,0.0,0.0,0.0004888267139904,294.5798645019531,294.1499938964844,291.20135498046875,285.21539306640625,293.1762084960937,291.37945556640625,293.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,-1.953516721725464,-0.0,-7.41761994049739e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,300.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.54986572265625,0.0,0.0,9.781723929336296e-05,300.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55377197265625,0.0,0.0,0.0001030062630889,301.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5692749023437,0.0,0.0,7.608007581438869e-05,300.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5401306152344,0.0,0.0,0.0001030062630889,300.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5334167480469,0.0,0.0,0.0004886173992417,294.57769775390625,294.1499938964844,291.1590270996094,285.20184326171875,293.1576843261719,291.3372802734375,293.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,-1.9826202392578125,-0.0,-7.411234292931115e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,300.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54852294921875,0.0,0.0,9.777537343325092e-05,300.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5523986816406,0.0,0.0,0.0001029621780617,301.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5678100585937,0.0,0.0,7.604750862810761e-05,300.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5388488769531,0.0,0.0,0.0001029621780617,300.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5321960449219,0.0,0.0,0.0004884082591161,294.5755310058594,294.1499938964844,291.11688232421875,285.1877136230469,293.1389465332031,291.2952880859375,293.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,-2.0115790367126465,-0.0,-7.404857171877667e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,300.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458374023437,0.0,0.0,9.769176540430637e-05,300.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54962158203125,0.0,0.0,0.0001028741389745,301.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5648498535156,0.0,0.0,7.598248339490965e-05,300.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5362854003906,0.0,0.0,0.0001028741389745,300.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5296936035156,0.0,0.0,0.000487990619149,294.5711669921875,294.1499938964844,291.0330810546875,285.15740966796875,293.1008605957031,291.2118530273437,293.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,-2.0690460205078125,-0.0,-7.392132772565675e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,300.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458374023437,0.0,0.0,9.769176540430637e-05,300.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54962158203125,0.0,0.0,0.0001028741389745,301.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5648498535156,0.0,0.0,7.598248339490965e-05,300.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5362854003906,0.0,0.0,0.0001028741389745,300.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5296936035156,0.0,0.0,0.000487990619149,294.5711669921875,294.1499938964844,291.0330810546875,285.15740966796875,293.1008605957031,291.2118530273437,293.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,-2.0690460205078125,-0.0,-7.392132772565675e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,300.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5430908203125,0.0,0.0,9.760835382621735e-05,300.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5468444824219,0.0,0.0,0.0001027862963383,301.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5618591308594,0.0,0.0,7.591761095682159e-05,300.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5336608886719,0.0,0.0,0.0001027862963383,300.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52716064453125,0.0,0.0,0.0004875739396084,294.5667724609375,294.1499938964844,290.95001220703125,285.1242980957031,293.0619812011719,291.129150390625,293.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,-2.125862836837769,-0.0,-7.379449584732356e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,300.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5430908203125,0.0,0.0,9.760835382621735e-05,300.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5468444824219,0.0,0.0,0.0001027862963383,301.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5618591308594,0.0,0.0,7.591761095682159e-05,300.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5336608886719,0.0,0.0,0.0001027862963383,300.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52716064453125,0.0,0.0,0.0004875739396084,294.5667724609375,294.1499938964844,290.95001220703125,285.1242980957031,293.0619812011719,291.129150390625,293.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,-2.125862836837769,-0.0,-7.379449584732356e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,300.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5403137207031,0.0,0.0,9.752513869898394e-05,300.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.54400634765625,0.0,0.0,0.0001026986719807,301.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.558837890625,0.0,0.0,7.585289131384343e-05,300.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.531005859375,0.0,0.0,0.0001026986719807,300.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5245666503906,0.0,0.0,0.0004871582787018,294.5623779296875,294.1499938964844,290.87530517578125,285.0921325683594,293.0223693847656,291.0482788085937,293.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,-2.180017232894897,-0.0,-7.366808318920448e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,300.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5403137207031,0.0,0.0,9.752513869898394e-05,300.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.54400634765625,0.0,0.0,0.0001026986719807,301.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.558837890625,0.0,0.0,7.585289131384343e-05,300.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.531005859375,0.0,0.0,0.0001026986719807,300.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5245666503906,0.0,0.0,0.0004871582787018,294.5623779296875,294.1499938964844,290.87530517578125,285.0921325683594,293.0223693847656,291.0482788085937,293.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,-2.180017232894897,-0.0,-7.366808318920448e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,300.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5377197265625,0.0,0.0,9.744877752382308e-05,300.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5413818359375,0.0,0.0,0.0001026182580972,301.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5560302734375,0.0,0.0,7.579349767183885e-05,300.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.52850341796875,0.0,0.0,0.0001026182580972,300.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5221862792969,0.0,0.0,0.000486776814796,294.5583190917969,294.1499938964844,290.8201599121094,285.0666198730469,292.9855041503906,290.9790344238281,293.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,-2.2220563888549805,-0.0,-7.355217945814729e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,300.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5374755859375,0.0,0.0,9.744214912643656e-05,300.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5411376953125,0.0,0.0,0.0001026112731778,301.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5557861328125,0.0,0.0,7.57883390178904e-05,300.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5282897949219,0.0,0.0,0.0001026112731778,300.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52197265625,0.0,0.0,0.0004867436946369,294.5579833984375,294.1499938964844,290.8159484863281,285.0645751953125,292.9822998046875,290.9733581542969,293.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,-2.225297212600708,-0.0,-7.354211817300893e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,300.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5360717773437,0.0,0.0,9.740073437569664e-05,300.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5397033691406,0.0,0.0,0.0001025676683639,301.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.55426025390625,0.0,0.0,7.57561283535324e-05,300.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5269470214844,0.0,0.0,0.0001025676683639,300.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5206604003906,0.0,0.0,0.0004865368537139,294.5557556152344,294.1499938964844,290.7916564941406,285.052490234375,292.9621887207031,290.9391784667969,293.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,-2.2439732551574707,-0.0,-7.347930619516775e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,300.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5346374511719,0.0,0.0,9.735938510857522e-05,300.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.53826904296875,0.0,0.0,0.0001025241217575,301.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5527038574219,0.0,0.0,7.57239613449201e-05,300.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.52557373046875,0.0,0.0,0.0001025241217575,300.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5193176269531,0.0,0.0,0.0004863302747253,294.5535583496094,294.1499938964844,290.77081298828125,285.0414733886719,292.9420471191406,290.90753173828125,293.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,-2.2601263523101807,-0.0,-7.341662211501898e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,300.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5317687988281,0.0,0.0,9.727686119731516e-05,300.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.53533935546875,0.0,0.0,0.0001024372177198,301.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5495910644531,0.0,0.0,7.565978012280539e-05,300.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5228271484375,0.0,0.0,0.0001024372177198,300.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.51666259765625,0.0,0.0,0.0004859180771745,294.5491027832031,294.1499938964844,290.73883056640625,285.0224914550781,292.90185546875,290.8521728515625,293.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,-2.285245180130005,-0.0,-7.329160212066199e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,300.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5317687988281,0.0,0.0,9.727686119731516e-05,300.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.53533935546875,0.0,0.0,0.0001024372177198,301.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5495910644531,0.0,0.0,7.565978012280539e-05,300.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5228271484375,0.0,0.0,0.0001024372177198,300.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.51666259765625,0.0,0.0,0.0004859180771745,294.5491027832031,294.1499938964844,290.73883056640625,285.0224914550781,292.90185546875,290.8521728515625,293.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,-2.285245180130005,-0.0,-7.329160212066199e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,300.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.52886962890625,0.0,0.0,9.71945992205292e-05,300.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.53240966796875,0.0,0.0,0.0001023505901684,301.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464782714844,0.0,0.0,7.559579535154626e-05,300.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5200500488281,0.0,0.0,0.0001023505901684,300.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5139465332031,0.0,0.0,0.0004855071310885,294.5446472167969,294.1499938964844,290.71893310546875,285.0073547363281,292.8619689941406,290.8079528808594,293.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,-2.3012590408325195,-0.0,-7.316708661164739e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,300.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.52886962890625,0.0,0.0,9.71945992205292e-05,300.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.53240966796875,0.0,0.0,0.0001023505901684,301.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464782714844,0.0,0.0,7.559579535154626e-05,300.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5200500488281,0.0,0.0,0.0001023505901684,300.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5139465332031,0.0,0.0,0.0004855071310885,294.5446472167969,294.1499938964844,290.71893310546875,285.0073547363281,292.8619689941406,290.8079528808594,293.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,-2.3012590408325195,-0.0,-7.316708661164739e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,300.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52593994140625,0.0,0.0,9.711259917821736e-05,300.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5294189453125,0.0,0.0,0.0001022642391035,301.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5433044433594,0.0,0.0,7.553202158305794e-05,300.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5172119140625,0.0,0.0,0.0001022642391035,300.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111999511719,0.0,0.0,0.0004850975237786,294.5401916503906,294.1499938964844,290.7099914550781,284.9956970214844,292.82257080078125,290.7747497558594,293.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,-2.3090121746063232,-0.0,-7.304308269340255e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,300.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52593994140625,0.0,0.0,9.711259917821736e-05,300.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5294189453125,0.0,0.0,0.0001022642391035,301.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5433044433594,0.0,0.0,7.553202158305794e-05,300.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5172119140625,0.0,0.0,0.0001022642391035,300.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111999511719,0.0,0.0,0.0004850975237786,294.5401916503906,294.1499938964844,290.7099914550781,284.9956970214844,292.82257080078125,290.7747497558594,293.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,-2.3090121746063232,-0.0,-7.304308269340255e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,300.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5229797363281,0.0,0.0,9.703087562229484e-05,300.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.52642822265625,0.0,0.0,0.0001021781790768,301.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5401306152344,0.0,0.0,7.546845881734043e-05,300.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5143737792969,0.0,0.0,0.0001021781790768,300.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5084533691406,0.0,0.0,0.0004846893134526,294.5357360839844,294.1499938964844,290.7109069824219,284.9871826171875,292.78387451171875,290.7521667480469,293.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,-2.30930757522583,-0.0,-7.29196116822095e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,300.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5229797363281,0.0,0.0,9.703087562229484e-05,300.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.52642822265625,0.0,0.0,0.0001021781790768,301.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5401306152344,0.0,0.0,7.546845881734043e-05,300.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5143737792969,0.0,0.0,0.0001021781790768,300.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5084533691406,0.0,0.0,0.0004846893134526,294.5357360839844,294.1499938964844,290.7109069824219,284.9871826171875,292.78387451171875,290.7521667480469,293.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,-2.30930757522583,-0.0,-7.29196116822095e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,300.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5215148925781,0.0,0.0,9.69901157077402e-05,300.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.52490234375,0.0,0.0,0.0001021352654788,301.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5385437011719,0.0,0.0,7.543675747001544e-05,300.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.512939453125,0.0,0.0,0.0001021352654788,300.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5070495605469,0.0,0.0,0.0004844857321586,294.5334777832031,294.1499938964844,290.7147521972656,284.9840087890625,292.76483154296875,290.7447204589844,293.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,-2.3068649768829346,-0.0,-7.285808578672005e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,300.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.52001953125,0.0,0.0,9.694943582871927e-05,300.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5234069824219,0.0,0.0,0.0001020924246404,301.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.53692626953125,0.0,0.0,7.540512160630897e-05,300.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115051269531,0.0,0.0,0.0001020924246404,300.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5056457519531,0.0,0.0,0.0004842825292143,294.53125,294.1499938964844,290.7206420898437,284.9814758300781,292.7460327148437,290.7396850585937,293.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,-2.3028781414031982,-0.0,-7.279668778892302e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,300.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.51727294921875,0.0,0.0,9.687554847914726e-05,300.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5206298828125,0.0,0.0,0.0001020146228256,301.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.53399658203125,0.0,0.0,7.534764881711453e-05,300.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5088806152344,0.0,0.0,0.0001020146228256,300.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5030822753906,0.0,0.0,0.0004839134344365,294.52716064453125,294.1499938964844,290.7362060546875,284.9784240722656,292.71240234375,290.7362060546875,293.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325082112103,9.665322764362829e-09,0.0010324985487386,-0.0243706684559583,0.0,0.0,0.0,-0.00960433203727,60.0,-2.2919816970825195,-0.0,-7.268525337167375e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,300.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5169982910156,0.0,0.0,9.686830162536352e-05,300.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5203552246094,0.0,0.0,0.0001020069830701,301.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5337219238281,0.0,0.0,7.534200994996354e-05,300.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.50860595703125,0.0,0.0,0.0001020069830701,300.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5028381347656,0.0,0.0,0.0004838772292714,294.5267639160156,294.1499938964844,290.7380676269531,284.97821044921875,292.70916748046875,290.7362670898437,293.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,-2.290651321411133,-0.0,-7.267432522439776e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,300.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.51397705078125,0.0,0.0,9.678747301222757e-05,300.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51727294921875,0.0,0.0,0.0001019218689179,301.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5304870605469,0.0,0.0,7.5279145676177e-05,300.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5057067871094,0.0,0.0,0.0001019218689179,300.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5,0.0,0.0,0.0004834734427276,294.52227783203125,294.1499938964844,290.7620849609375,284.9770202636719,292.6733703613281,290.7411499023437,293.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,-2.273332118988037,-0.0,-7.255253109406112e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,300.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.51397705078125,0.0,0.0,9.678747301222757e-05,300.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51727294921875,0.0,0.0,0.0001019218689179,301.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5304870605469,0.0,0.0,7.5279145676177e-05,300.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5057067871094,0.0,0.0,0.0001019218689179,300.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5,0.0,0.0,0.0004834734427276,294.52227783203125,294.1499938964844,290.7620849609375,284.9770202636719,292.6733703613281,290.7411499023437,293.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,-2.273332118988037,-0.0,-7.255253109406112e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,300.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.51092529296875,0.0,0.0,9.6706957265269e-05,300.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5141906738281,0.0,0.0,0.0001018370821839,301.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5272216796875,0.0,0.0,7.521652150899172e-05,300.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50274658203125,0.0,0.0,0.0001018370821839,300.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.49713134765625,0.0,0.0,0.0004830712859984,294.5177917480469,294.1499938964844,290.7916259765625,284.9774780273437,292.6387634277344,290.75341796875,293.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,-2.251682758331299,-0.0,-7.243132671419519e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,300.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.51092529296875,0.0,0.0,9.6706957265269e-05,300.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5141906738281,0.0,0.0,0.0001018370821839,301.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5272216796875,0.0,0.0,7.521652150899172e-05,300.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50274658203125,0.0,0.0,0.0001018370821839,300.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.49713134765625,0.0,0.0,0.0004830712859984,294.5177917480469,294.1499938964844,290.7916259765625,284.9774780273437,292.6387634277344,290.75341796875,293.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,-2.251682758331299,-0.0,-7.243132671419519e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,300.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50787353515625,0.0,0.0,9.66267689364031e-05,300.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5110778808594,0.0,0.0,0.0001017526374198,301.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5239562988281,0.0,0.0,7.515415200032294e-05,300.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4997863769531,0.0,0.0,0.0001017526374198,300.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4942321777344,0.0,0.0,0.0004826707299798,294.5133056640625,294.1499938964844,290.8255920410156,284.97930908203125,292.6053771972656,290.77215576171875,293.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,-2.226505756378174,-0.0,-7.23107120847999e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,300.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50787353515625,0.0,0.0,9.66267689364031e-05,300.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5110778808594,0.0,0.0,0.0001017526374198,301.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5239562988281,0.0,0.0,7.515415200032294e-05,300.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4997863769531,0.0,0.0,0.0001017526374198,300.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4942321777344,0.0,0.0,0.0004826707299798,294.5133056640625,294.1499938964844,290.8255920410156,284.97930908203125,292.6053771972656,290.77215576171875,293.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,-2.226505756378174,-0.0,-7.23107120847999e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,300.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5063171386719,0.0,0.0,9.65868021012284e-05,300.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.509521484375,0.0,0.0,0.000101710553281,301.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223083496094,0.0,0.0,7.512306910939515e-05,300.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.498291015625,0.0,0.0,0.000101710553281,300.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4927673339844,0.0,0.0,0.0004824710485991,294.51104736328125,294.1499938964844,290.8438720703125,284.9805908203125,292.5892028808594,290.78369140625,293.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,-2.212813377380371,-0.0,-7.225063569649137e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,300.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5047912597656,0.0,0.0,9.654691530158745e-05,300.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5079650878906,0.0,0.0,0.0001016685491777,301.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5206604003906,0.0,0.0,7.509204442612827e-05,300.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4967956542969,0.0,0.0,0.0001016685491777,300.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4913330078125,0.0,0.0,0.0004822718328796,294.5087890625,294.1499938964844,290.8628845214844,284.9820556640625,292.5733337402344,290.7964172363281,293.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,-2.1985509395599365,-0.0,-7.219070852215739e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,300.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.501953125,0.0,0.0,9.647450497141108e-05,300.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5050964355469,0.0,0.0,0.0001015922971419,301.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.51763916015625,0.0,0.0,7.503572123823687e-05,300.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4940795898437,0.0,0.0,0.0001015922971419,300.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4886474609375,0.0,0.0,0.0004819101304747,294.50469970703125,294.1499938964844,290.8988037109375,284.9851379394531,292.5452880859375,290.82232666015625,293.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282144648954,9.163239944598445e-09,0.001028205268085,-0.0230560693889856,0.0,0.0,0.0,-0.0093554276973009,60.0,-2.171422243118286,-0.0,-7.208198127273135e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,300.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5016784667969,0.0,0.0,9.646739636082202e-05,300.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5048217773437,0.0,0.0,0.0001015848174574,301.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.517333984375,0.0,0.0,7.503019878640771e-05,300.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4938049316406,0.0,0.0,0.0001015848174574,300.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4883728027344,0.0,0.0,0.0004818746238015,294.5043029785156,294.1499938964844,290.90240478515625,284.9854431152344,292.5425720214844,290.8250732421875,293.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327881872653,0.0,0.0,0.0,-0.0093510197475552,60.0,-2.1686811447143555,-0.0,-7.207132313169495e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,300.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985656738281,0.0,0.0,9.63882339419797e-05,300.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.50164794921875,0.0,0.0,0.0001015014495351,301.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5140075683594,0.0,0.0,7.496862963307649e-05,300.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.49078369140625,0.0,0.0,0.0001015014495351,300.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4854431152344,0.0,0.0,0.0004814791900571,294.49981689453125,294.1499938964844,290.943115234375,284.9891052246094,292.5131530761719,290.8571472167969,293.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,-2.137615203857422,-0.0,-7.195256301884001e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,300.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985656738281,0.0,0.0,9.63882339419797e-05,300.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.50164794921875,0.0,0.0,0.0001015014495351,301.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5140075683594,0.0,0.0,7.496862963307649e-05,300.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.49078369140625,0.0,0.0,0.0001015014495351,300.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4854431152344,0.0,0.0,0.0004814791900571,294.49981689453125,294.1499938964844,290.943115234375,284.9891052246094,292.5131530761719,290.8571472167969,293.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,-2.137615203857422,-0.0,-7.195256301884001e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
