time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169860,300.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49542236328125,0.0,0.0,9.630942804506049e-05,300.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4984741210937,0.0,0.0,0.0001014184599625,301.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5106811523437,0.0,0.0,7.4907329690177e-05,300.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4877319335937,0.0,0.0,0.0001014184599625,300.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4824523925781,0.0,0.0,0.0004810855316463,294.49530029296875,294.1499938964844,290.9838562011719,284.9927062988281,292.4850158691406,290.8916931152344,293.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,-2.10612154006958,-0.0,-7.183444239444725e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,300.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49542236328125,0.0,0.0,9.630942804506049e-05,300.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4984741210937,0.0,0.0,0.0001014184599625,301.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5106811523437,0.0,0.0,7.4907329690177e-05,300.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4877319335937,0.0,0.0,0.0001014184599625,300.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4824523925781,0.0,0.0,0.0004810855316463,294.49530029296875,294.1499938964844,290.9838562011719,284.9927062988281,292.4850158691406,290.8916931152344,293.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,-2.10612154006958,-0.0,-7.183444239444725e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,300.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.49224853515625,0.0,0.0,9.623097867006436e-05,300.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4952697753906,0.0,0.0,0.0001013358560157,301.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50732421875,0.0,0.0,7.484631350962445e-05,300.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48468017578125,0.0,0.0,0.0001013358560157,300.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4794616699219,0.0,0.0,0.0004806936776731,294.4908142089844,294.1499938964844,291.0235900878906,284.99591064453125,292.4582214355469,290.9277038574219,293.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,-2.0750174522399902,-0.0,-7.17169612585167e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,300.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.49224853515625,0.0,0.0,9.623097867006436e-05,300.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4952697753906,0.0,0.0,0.0001013358560157,301.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50732421875,0.0,0.0,7.484631350962445e-05,300.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48468017578125,0.0,0.0,0.0001013358560157,300.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4794616699219,0.0,0.0,0.0004806936776731,294.4908142089844,294.1499938964844,291.0235900878906,284.99591064453125,292.4582214355469,290.9277038574219,293.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,-2.0750174522399902,-0.0,-7.17169612585167e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,300.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4906616210937,0.0,0.0,9.619189950171858e-05,300.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4936828613281,0.0,0.0,0.0001012947031995,301.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5056457519531,0.0,0.0,7.481592183467001e-05,300.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.483154296875,0.0,0.0,0.0001012947031995,300.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4779663085937,0.0,0.0,0.0004804984782822,294.4885559082031,294.1499938964844,291.042724609375,284.99725341796875,292.4452819824219,290.9459228515625,293.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,-2.0598602294921875,-0.0,-7.165848359136362e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,300.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48907470703125,0.0,0.0,9.615290764486416e-05,300.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4920654296875,0.0,0.0,0.0001012536376947,301.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.50396728515625,0.0,0.0,7.478559564333409e-05,300.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4815979003906,0.0,0.0,0.0001012536376947,300.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4764709472656,0.0,0.0,0.0004803036863449,294.486328125,294.1499938964844,291.0611877441406,284.9983825683594,292.43267822265625,290.964111328125,293.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020599663257,0.0,0.0,0.0,-0.009155879728496,60.0,-2.0450751781463623,-0.0,-7.160014803275774e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,300.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48590087890625,0.0,0.0,9.607520041754468e-05,300.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.48883056640625,0.0,0.0,0.0001011718122754,301.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5005798339844,0.0,0.0,7.472515426343307e-05,300.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.478515625,0.0,0.0,0.0001011718122754,300.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.47344970703125,0.0,0.0,0.0004799155285581,294.4818420410156,294.1499938964844,291.0955810546875,284.9998779296875,292.408203125,290.9999389648437,293.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,-2.01692533493042,-0.0,-7.14839814008883e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,300.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48590087890625,0.0,0.0,9.607520041754468e-05,300.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.48883056640625,0.0,0.0,0.0001011718122754,301.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5005798339844,0.0,0.0,7.472515426343307e-05,300.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.478515625,0.0,0.0,0.0001011718122754,300.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.47344970703125,0.0,0.0,0.0004799155285581,294.4818420410156,294.1499938964844,291.0955810546875,284.9998779296875,292.408203125,290.9999389648437,293.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,-2.01692533493042,-0.0,-7.14839814008883e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,300.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4826965332031,0.0,0.0,9.599787881597877e-05,300.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.485595703125,0.0,0.0,0.0001010903870337,301.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4972229003906,0.0,0.0,7.466501847375184e-05,300.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.47540283203125,0.0,0.0,0.0001010903870337,300.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.47039794921875,0.0,0.0,0.0004795292916242,294.47735595703125,294.1499938964844,291.12567138671875,285.00006103515625,292.38482666015625,291.0342102050781,293.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,-1.991459608078003,-0.0,-7.136848978461785e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,300.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4826965332031,0.0,0.0,9.599787881597877e-05,300.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.485595703125,0.0,0.0,0.0001010903870337,301.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4972229003906,0.0,0.0,7.466501847375184e-05,300.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.47540283203125,0.0,0.0,0.0001010903870337,300.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.47039794921875,0.0,0.0,0.0004795292916242,294.47735595703125,294.1499938964844,291.12567138671875,285.00006103515625,292.38482666015625,291.0342102050781,293.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,-1.991459608078003,-0.0,-7.136848978461785e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,300.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4794921875,0.0,0.0,9.59209428401664e-05,300.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4823608398437,0.0,0.0,0.0001010093765216,301.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4938049316406,0.0,0.0,7.46051809983328e-05,300.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0001010093765216,300.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.46734619140625,0.0,0.0,0.000479144975543,294.472900390625,294.1499938964844,291.1503601074219,284.9986267089844,292.3623352050781,291.0658874511719,293.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,-1.9694093465805047,-0.0,-7.12536731839464e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,300.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4794921875,0.0,0.0,9.59209428401664e-05,300.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4823608398437,0.0,0.0,0.0001010093765216,301.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4938049316406,0.0,0.0,7.46051809983328e-05,300.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0001010093765216,300.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.46734619140625,0.0,0.0,0.000479144975543,294.472900390625,294.1499938964844,291.1503601074219,284.9986267089844,292.3623352050781,291.0658874511719,293.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,-1.9694093465805047,-0.0,-7.12536731839464e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,300.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.47625732421875,0.0,0.0,9.58444070420228e-05,300.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4790954589844,0.0,0.0,0.0001009287734632,301.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49041748046875,0.0,0.0,7.454564911313355e-05,300.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4691772460937,0.0,0.0,0.0001009287734632,300.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4642639160156,0.0,0.0,0.0004787626385223,294.4684143066406,294.1499938964844,291.1685791015625,284.9953308105469,292.3406677246094,291.0939636230469,293.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374654747456134e-09,0.0010214622598141,-0.0209910906851291,0.0,0.0,0.0,-0.0089644929394125,60.0,-1.95153558254242,-0.0,-7.113953870430123e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,300.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.47625732421875,0.0,0.0,9.58444070420228e-05,300.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4790954589844,0.0,0.0,0.0001009287734632,301.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49041748046875,0.0,0.0,7.454564911313355e-05,300.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4691772460937,0.0,0.0,0.0001009287734632,300.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4642639160156,0.0,0.0,0.0004787626385223,294.4684143066406,294.1499938964844,291.1685791015625,284.9953308105469,292.3406677246094,291.0939636230469,293.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374654747456134e-09,0.0010214622598141,-0.0209910906851291,0.0,0.0,0.0,-0.0089644929394125,60.0,-1.95153558254242,-0.0,-7.113953870430123e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,300.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4746398925781,0.0,0.0,9.58062955760397e-05,300.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4774780273437,0.0,0.0,0.000100888639281,301.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4887084960937,0.0,0.0,7.451600686181337e-05,300.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.46759033203125,0.0,0.0,0.000100888639281,300.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4627380371094,0.0,0.0,0.0004785722703672,294.4661865234375,294.1499938964844,291.1749267578125,284.99285888671875,292.3301086425781,291.10626220703125,293.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326967559924014e-09,0.0010210544569417,-0.0208662096410989,0.0,0.0,0.0,-0.0089408522471785,60.0,-1.944523572921753,-0.0,-7.108274502343195e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,300.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4730224609375,0.0,0.0,9.576827142154798e-05,300.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.475830078125,0.0,0.0,0.0001008485996862,301.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.48699951171875,0.0,0.0,7.448643009411171e-05,300.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4660339355469,0.0,0.0,0.0001008485996862,300.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.461181640625,0.0,0.0,0.0004783823387697,294.4639587402344,294.1499938964844,291.1792297363281,284.9898376464844,292.3196716308594,291.1172790527344,293.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,-1.9387894868850708,-0.0,-7.102610055653713e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,300.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.46978759765625,0.0,0.0,9.569252142682672e-05,300.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4725646972656,0.0,0.0,0.0001007688333629,301.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.48358154296875,0.0,0.0,7.442751666530967e-05,300.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628601074219,0.0,0.0,0.0001007688333629,300.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4580993652344,0.0,0.0,0.0004780039598699,294.4595031738281,294.1499938964844,291.1811828613281,284.9818725585937,292.2991638183594,291.13525390625,293.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612987349738e-09,0.0010198372183367,-0.0204934105277061,0.0,0.0,0.0,-0.008870281279087,60.0,-1.9314171075820925,-0.0,-7.091334452979936e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,300.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.46978759765625,0.0,0.0,9.569252142682672e-05,300.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4725646972656,0.0,0.0,0.0001007688333629,301.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.48358154296875,0.0,0.0,7.442751666530967e-05,300.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628601074219,0.0,0.0,0.0001007688333629,300.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4580993652344,0.0,0.0,0.0004780039598699,294.4595031738281,294.1499938964844,291.1811828613281,284.9818725585937,292.2991638183594,291.13525390625,293.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612987349738e-09,0.0010198372183367,-0.0204934105277061,0.0,0.0,0.0,-0.008870281279087,60.0,-1.9314171075820925,-0.0,-7.091334452979936e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,300.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.466552734375,0.0,0.0,9.561719343764707e-05,300.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4692687988281,0.0,0.0,0.000100689503597,301.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.48016357421875,0.0,0.0,7.436892337864265e-05,300.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.459716796875,0.0,0.0,0.000100689503597,300.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4549865722656,0.0,0.0,0.0004776276764459,294.4550476074219,294.1499938964844,291.17340087890625,284.97119140625,292.2789306640625,291.14666748046875,293.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.09036038162958e-09,0.0010190312750637,-0.0202465765178203,0.0,0.0,0.0,-0.008823555894196,60.0,-1.930596113204956,-0.0,-7.080129194036999e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,300.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.466552734375,0.0,0.0,9.561719343764707e-05,300.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4692687988281,0.0,0.0,0.000100689503597,301.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.48016357421875,0.0,0.0,7.436892337864265e-05,300.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.459716796875,0.0,0.0,0.000100689503597,300.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4549865722656,0.0,0.0,0.0004776276764459,294.4550476074219,294.1499938964844,291.17340087890625,284.97119140625,292.2789306640625,291.14666748046875,293.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.09036038162958e-09,0.0010190312750637,-0.0202465765178203,0.0,0.0,0.0,-0.008823555894196,60.0,-1.930596113204956,-0.0,-7.080129194036999e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,300.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4632873535156,0.0,0.0,9.55422656261362e-05,300.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4659729003906,0.0,0.0,0.0001006106103886,301.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4767150878906,0.0,0.0,7.431065023411065e-05,300.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4565124511719,0.0,0.0,0.0001006106103886,300.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4518737792969,0.0,0.0,0.0004772534302901,294.4506225585937,294.1499938964844,291.15478515625,284.9573974609375,292.2588195800781,291.1504821777344,293.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996622919392848e-09,0.0010182296391576,-0.0200010873377323,0.0,0.0,0.0,-0.008777086623013,60.0,-1.9369844198226929,-0.0,-7.068994278824904e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,300.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4632873535156,0.0,0.0,9.55422656261362e-05,300.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4659729003906,0.0,0.0,0.0001006106103886,301.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4767150878906,0.0,0.0,7.431065023411065e-05,300.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4565124511719,0.0,0.0,0.0001006106103886,300.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4518737792969,0.0,0.0,0.0004772534302901,294.4506225585937,294.1499938964844,291.15478515625,284.9573974609375,292.2588195800781,291.1504821777344,293.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996622919392848e-09,0.0010182296391576,-0.0200010873377323,0.0,0.0,0.0,-0.008777086623013,60.0,-1.9369844198226929,-0.0,-7.068994278824904e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,300.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.46002197265625,0.0,0.0,9.546775982016698e-05,300.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4626770019531,0.0,0.0,0.0001005321537377,301.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4732666015625,0.0,0.0,7.42527045076713e-05,300.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4533386230469,0.0,0.0,0.0001005321537377,300.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4487609863281,0.0,0.0,0.0004768812505062,294.4461975097656,294.1499938964844,291.1242370605469,284.9402160644531,292.2386169433594,291.1457824707031,293.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.90340859424532e-09,0.0010174326598644,-0.0197569653391838,0.0,0.0,0.0,-0.0087308762595057,60.0,-1.951303243637085,-0.0,-7.057930417886382e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,300.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.46002197265625,0.0,0.0,9.546775982016698e-05,300.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4626770019531,0.0,0.0,0.0001005321537377,301.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4732666015625,0.0,0.0,7.42527045076713e-05,300.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4533386230469,0.0,0.0,0.0001005321537377,300.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4487609863281,0.0,0.0,0.0004768812505062,294.4461975097656,294.1499938964844,291.1242370605469,284.9402160644531,292.2386169433594,291.1457824707031,293.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.90340859424532e-09,0.0010174326598644,-0.0197569653391838,0.0,0.0,0.0,-0.0087308762595057,60.0,-1.951303243637085,-0.0,-7.057930417886382e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,300.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4583740234375,0.0,0.0,9.543065971229224e-05,300.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.46099853515625,0.0,0.0,0.0001004930818453,301.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4715576171875,0.0,0.0,7.422384805977345e-05,300.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4517517089844,0.0,0.0,0.0001004930818453,300.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4471740722656,0.0,0.0,0.0004766959173139,294.4440002441406,294.1499938964844,291.1041259765625,284.93023681640625,292.2283935546875,291.1398620605469,293.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.85699683092389e-09,0.0010170358000323,-0.0196354147046804,0.0,0.0,0.0,-0.0087078679352998,60.0,-1.961706161499024,-0.0,-7.052425132769713e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,300.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.45672607421875,0.0,0.0,9.539366874378176e-05,300.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593505859375,0.0,0.0,0.0001004541263682,301.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4698181152344,0.0,0.0,7.419507892336696e-05,300.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4501647949219,0.0,0.0,0.0001004541263682,300.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.44561767578125,0.0,0.0,0.0004765111370943,294.4417724609375,294.1499938964844,291.08062744140625,284.9192810058594,292.2180480957031,291.1314697265625,293.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166479041799,7.810719182543835e-09,0.0010166399879381,-0.0195142142474651,0.0,0.0,0.0,-0.0086849257349967,60.0,-1.974332928657532,-0.0,-7.046937611221439e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,300.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4534606933594,0.0,0.0,9.532000694889577e-05,300.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4560241699219,0.0,0.0,0.0001003765573841,301.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.46636962890625,0.0,0.0,7.413778075715527e-05,300.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44696044921875,0.0,0.0,0.0001003765573841,300.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4424743652344,0.0,0.0,0.0004761431773658,294.4373779296875,294.1499938964844,291.0229187011719,284.89422607421875,292.1968994140625,291.1068420410156,293.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158597724512,7.718568006964688e-09,0.0010158520890399,-0.0192728694528341,0.0,0.0,0.0,-0.0086392425000667,60.0,-2.006695032119751,-0.0,-7.036016569372805e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,300.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4534606933594,0.0,0.0,9.532000694889577e-05,300.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4560241699219,0.0,0.0,0.0001003765573841,301.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.46636962890625,0.0,0.0,7.413778075715527e-05,300.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44696044921875,0.0,0.0,0.0001003765573841,300.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4424743652344,0.0,0.0,0.0004761431773658,294.4373779296875,294.1499938964844,291.0229187011719,284.89422607421875,292.1968994140625,291.1068420410156,293.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158597724512,7.718568006964688e-09,0.0010158520890399,-0.0192728694528341,0.0,0.0,0.0,-0.0086392425000667,60.0,-2.006695032119751,-0.0,-7.036016569372805e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,300.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4501647949219,0.0,0.0,9.524599590804428e-05,300.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4527282714844,0.0,0.0,0.0001002986246021,301.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4629211425781,0.0,0.0,7.408022065646946e-05,300.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4437561035156,0.0,0.0,0.0001002986246021,300.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393310546875,0.0,0.0,0.0004757734714075,294.4329833984375,294.1499938964844,290.95001220703125,284.8645935058594,292.175048828125,291.0722045898437,293.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150680318474,7.625988729387245e-09,0.0010150604648515,-0.0190303996205329,0.0,0.0,0.0,-0.0085933469235897,60.0,-2.048152208328247,-0.0,-7.025053605502762e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,300.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4501647949219,0.0,0.0,9.524599590804428e-05,300.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4527282714844,0.0,0.0,0.0001002986246021,301.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4629211425781,0.0,0.0,7.408022065646946e-05,300.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4437561035156,0.0,0.0,0.0001002986246021,300.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393310546875,0.0,0.0,0.0004757734714075,294.4329833984375,294.1499938964844,290.95001220703125,284.8645935058594,292.175048828125,291.0722045898437,293.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150680318474,7.625988729387245e-09,0.0010150604648515,-0.0190303996205329,0.0,0.0,0.0,-0.0085933469235897,60.0,-2.048152208328247,-0.0,-7.025053605502762e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,300.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4468688964844,0.0,0.0,9.514240082353354e-05,300.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.44940185546875,0.0,0.0,0.0001001895361696,301.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45947265625,0.0,0.0,7.399964670185e-05,300.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4405212402344,0.0,0.0,0.0001001895361696,300.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4361572265625,0.0,0.0,0.000475256005302,294.4285888671875,294.1499938964844,290.8644714355469,284.8321533203125,292.1521301269531,291.0256042480469,293.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496550047392248e-09,0.0010139538208022,-0.0186913888901472,0.0,0.0,0.0,-0.0085291797295212,60.0,-2.0997769832611084,-0.0,-7.009739988461662e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,300.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4468688964844,0.0,0.0,9.514240082353354e-05,300.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.44940185546875,0.0,0.0,0.0001001895361696,301.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45947265625,0.0,0.0,7.399964670185e-05,300.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4405212402344,0.0,0.0,0.0001001895361696,300.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4361572265625,0.0,0.0,0.000475256005302,294.4285888671875,294.1499938964844,290.8644714355469,284.8321533203125,292.1521301269531,291.0256042480469,293.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496550047392248e-09,0.0010139538208022,-0.0186913888901472,0.0,0.0,0.0,-0.0085291797295212,60.0,-2.0997769832611084,-0.0,-7.009739988461662e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,300.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4435729980469,0.0,0.0,9.4980227004271e-05,300.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.446044921875,0.0,0.0,0.0001000187548925,301.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4560241699219,0.0,0.0,7.387351070065051e-05,300.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.43731689453125,0.0,0.0,0.0001000187548925,300.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4330139160156,0.0,0.0,0.0004744459001813,294.4242248535156,294.1499938964844,290.7700500488281,284.7988586425781,292.1280517578125,290.9684753417969,293.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122301755473,7.294114645617355e-09,0.0010122229577973,-0.0181611776351928,0.0,0.0,0.0,-0.008428824134171,60.0,-2.157717227935791,-0.0,-6.985823830518711e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,300.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4435729980469,0.0,0.0,9.4980227004271e-05,300.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.446044921875,0.0,0.0,0.0001000187548925,301.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4560241699219,0.0,0.0,7.387351070065051e-05,300.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.43731689453125,0.0,0.0,0.0001000187548925,300.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4330139160156,0.0,0.0,0.0004744459001813,294.4242248535156,294.1499938964844,290.7700500488281,284.7988586425781,292.1280517578125,290.9684753417969,293.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122301755473,7.294114645617355e-09,0.0010122229577973,-0.0181611776351928,0.0,0.0,0.0,-0.008428824134171,60.0,-2.157717227935791,-0.0,-6.985823830518711e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,300.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4419250488281,0.0,0.0,9.487922943662852e-05,300.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.44439697265625,0.0,0.0,9.991239494411276e-05,301.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.45428466796875,0.0,0.0,7.379495218629017e-05,300.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4356994628906,0.0,0.0,9.991239494411276e-05,300.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4314270019531,0.0,0.0,0.0004739413852803,294.42205810546875,294.1499938964844,290.7197265625,284.7818298339844,292.115478515625,290.936279296875,293.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111524024978,7.168080795594278e-09,0.0010111453011631,-0.0178310703486204,0.0,0.0,0.0,-0.0083663444966077,60.0,-2.1886160373687744,-0.0,-6.97095430268746e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,300.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4402770996094,0.0,0.0,9.476768173044547e-05,300.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4427185058594,0.0,0.0,9.979493188438936e-05,301.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4525756835937,0.0,0.0,7.370819366769865e-05,300.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.43408203125,0.0,0.0,9.979493188438936e-05,300.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4298400878906,0.0,0.0,0.0004733841633424,294.4198913574219,294.1499938964844,290.6674194335937,284.7645568847656,292.1025695800781,290.902099609375,293.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099625214934,7.028908122208577e-09,0.0010099554201588,-0.017466539517045,0.0,0.0,0.0,-0.0082973511889576,60.0,-2.2205731868743896,-0.0,-6.95455284471791e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,300.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4369812011719,0.0,0.0,9.451461664866656e-05,300.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393920898437,0.0,0.0,9.952844266081227e-05,301.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491271972656,0.0,0.0,7.351136446231976e-05,300.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4308776855469,0.0,0.0,9.952844266081227e-05,300.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4266662597656,0.0,0.0,0.0004721200675703,294.4155578613281,294.1499938964844,290.55712890625,284.72918701171875,292.07574462890625,290.8285522460937,293.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072627337649,6.7132224224053524e-09,0.0010072560980916,-0.0166396517306566,0.0,0.0,0.0,-0.0081408526748418,60.0,-2.287449836730957,-0.0,-6.917422012975295e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,300.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4369812011719,0.0,0.0,9.451461664866656e-05,300.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393920898437,0.0,0.0,9.952844266081227e-05,301.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491271972656,0.0,0.0,7.351136446231976e-05,300.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4308776855469,0.0,0.0,9.952844266081227e-05,300.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4266662597656,0.0,0.0,0.0004721200675703,294.4155578613281,294.1499938964844,290.55712890625,284.72918701171875,292.07574462890625,290.8285522460937,293.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072627337649,6.7132224224053524e-09,0.0010072560980916,-0.0166396517306566,0.0,0.0,0.0,-0.0081408526748418,60.0,-2.287449836730957,-0.0,-6.917422012975295e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,300.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4336853027344,0.0,0.0,9.42299302550964e-05,300.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.43609619140625,0.0,0.0,9.922865137923508e-05,301.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4456787109375,0.0,0.0,7.328994252020493e-05,300.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4276428222656,0.0,0.0,9.922865137923508e-05,300.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.42352294921875,0.0,0.0,0.0004706979962065,294.4112548828125,294.1499938964844,290.4398193359375,284.6926574707031,292.04736328125,290.7489929199219,293.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042261565104,6.358139792439488e-09,0.001004219870083,-0.0157095305621624,0.0,0.0,0.0,-0.0079648233950138,60.0,-2.3582420349121094,-0.0,-6.875775682146923e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
