time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172200,300.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4336853027344,0.0,0.0,9.42299302550964e-05,300.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.43609619140625,0.0,0.0,9.922865137923508e-05,301.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4456787109375,0.0,0.0,7.328994252020493e-05,300.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4276428222656,0.0,0.0,9.922865137923508e-05,300.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.42352294921875,0.0,0.0,0.0004706979962065,294.4112548828125,294.1499938964844,290.4398193359375,284.6926574707031,292.04736328125,290.7489929199219,293.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042261565104,6.358139792439488e-09,0.001004219870083,-0.0157095305621624,0.0,0.0,0.0,-0.0079648233950138,60.0,-2.3582420349121094,-0.0,-6.875775682146923e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,300.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4303894042969,0.0,0.0,9.392580977873875e-05,300.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4327697753906,0.0,0.0,9.89084001048468e-05,301.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4422302246094,0.0,0.0,7.305340841412544e-05,300.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4244384765625,0.0,0.0,9.89084001048468e-05,300.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203491210937,0.0,0.0,0.000469178892672,294.4069519042969,294.1499938964844,290.316162109375,284.6548767089844,292.0174560546875,290.66485595703125,293.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009824763983,5.978849415555487e-09,0.0010009765392169,-0.0147159518674016,0.0,0.0,0.0,-0.0077767930924892,60.0,-2.432447671890259,-0.0,-6.831429288922666e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,300.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4303894042969,0.0,0.0,9.392580977873875e-05,300.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4327697753906,0.0,0.0,9.89084001048468e-05,301.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4422302246094,0.0,0.0,7.305340841412544e-05,300.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4244384765625,0.0,0.0,9.89084001048468e-05,300.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203491210937,0.0,0.0,0.000469178892672,294.4069519042969,294.1499938964844,290.316162109375,284.6548767089844,292.0174560546875,290.66485595703125,293.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009824763983,5.978849415555487e-09,0.0010009765392169,-0.0147159518674016,0.0,0.0,0.0,-0.0077767930924892,60.0,-2.432447671890259,-0.0,-6.831429288922666e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,300.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4271240234375,0.0,0.0,9.361430420540272e-05,300.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.429443359375,0.0,0.0,9.858037083176896e-05,301.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4388122558594,0.0,0.0,7.281112630153075e-05,300.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4212341308594,0.0,0.0,9.858037083176896e-05,300.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4172058105469,0.0,0.0,0.0004676228272728,294.4027099609375,294.1499938964844,290.18670654296875,284.6157531738281,291.9859619140625,290.57733154296875,293.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976599831134,5.590359730689442e-09,0.0009976543951779,-0.0136982323601841,0.0,0.0,0.0,-0.0075842011719942,60.0,-2.5098915100097656,-0.0,-6.786155637428237e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,300.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4271240234375,0.0,0.0,9.361430420540272e-05,300.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.429443359375,0.0,0.0,9.858037083176896e-05,301.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4388122558594,0.0,0.0,7.281112630153075e-05,300.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4212341308594,0.0,0.0,9.858037083176896e-05,300.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4172058105469,0.0,0.0,0.0004676228272728,294.4027099609375,294.1499938964844,290.18670654296875,284.6157531738281,291.9859619140625,290.57733154296875,293.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976599831134,5.590359730689442e-09,0.0009976543951779,-0.0136982323601841,0.0,0.0,0.0,-0.0075842011719942,60.0,-2.5098915100097656,-0.0,-6.786155637428237e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,300.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.42547607421875,0.0,0.0,9.346055594505742e-05,300.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42779541015625,0.0,0.0,9.841846622293816e-05,301.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4371032714844,0.0,0.0,7.269154593814164e-05,300.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4196472167969,0.0,0.0,9.841846622293816e-05,300.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4156188964844,0.0,0.0,0.0004668548353947,294.4006042480469,294.1499938964844,290.1200256347656,284.595703125,291.9695739746094,290.532470703125,293.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960202733054,5.398618441176951e-09,0.0009960148017853,-0.0131959142163395,0.0,0.0,0.0,-0.0074891466647386,60.0,-2.549900770187378,-0.0,-6.763865911807444e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,300.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.423828125,0.0,0.0,9.331159526482224e-05,300.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261474609375,0.0,0.0,9.826160385273396e-05,301.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4353942871094,0.0,0.0,7.257568358909339e-05,300.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41802978515625,0.0,0.0,9.826160385273396e-05,300.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140319824219,0.0,0.0,0.0004661107377614,294.3984680175781,294.1499938964844,290.0521240234375,284.57525634765625,291.95269775390625,290.4869689941406,293.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944314369931,5.212840825663534e-09,0.0009944261983036,-0.0127092115581035,0.0,0.0,0.0,-0.0073970486409962,60.0,-2.590776205062866,-0.0,-6.742304492490804e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,300.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4205627441406,0.0,0.0,9.302969556301832e-05,300.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4228515625,0.0,0.0,9.796474478207529e-05,301.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4319763183594,0.0,0.0,7.235642988234758e-05,300.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4148254394531,0.0,0.0,9.796474478207529e-05,300.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.410888671875,0.0,0.0,0.0004647025780286,294.3942565917969,294.1499938964844,289.9130554199219,284.5332946777344,291.9178466796875,290.3947448730469,293.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914245456457,4.8612549541360295e-09,0.0009914196562021,-0.0117880972102284,0.0,0.0,0.0,-0.0072227516211569,60.0,-2.674474000930786,-0.0,-6.701593235902692e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,300.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4205627441406,0.0,0.0,9.302969556301832e-05,300.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4228515625,0.0,0.0,9.796474478207529e-05,301.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4319763183594,0.0,0.0,7.235642988234758e-05,300.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4148254394531,0.0,0.0,9.796474478207529e-05,300.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.410888671875,0.0,0.0,0.0004647025780286,294.3942565917969,294.1499938964844,289.9130554199219,284.5332946777344,291.9178466796875,290.3947448730469,293.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914245456457,4.8612549541360295e-09,0.0009914196562021,-0.0117880972102284,0.0,0.0,0.0,-0.0072227516211569,60.0,-2.674474000930786,-0.0,-6.701593235902692e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,300.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.41729736328125,0.0,0.0,9.278731158701704e-05,300.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195556640625,0.0,0.0,9.770950418896972e-05,301.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4285888671875,0.0,0.0,7.216790982056409e-05,300.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4116516113281,0.0,0.0,9.770950418896972e-05,300.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4077453613281,0.0,0.0,0.0004634918295778,294.3900756835937,294.1499938964844,289.7700500488281,284.4898986816406,291.8811950683594,290.3005676269531,293.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888388449326,4.558925237319045e-09,0.0009888341883197,-0.0109960036352276,0.0,0.0,0.0,-0.0070728724822402,60.0,-2.7615625858306885,-0.0,-6.666684271294798e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,300.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.41729736328125,0.0,0.0,9.278731158701704e-05,300.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195556640625,0.0,0.0,9.770950418896972e-05,301.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4285888671875,0.0,0.0,7.216790982056409e-05,300.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4116516113281,0.0,0.0,9.770950418896972e-05,300.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4077453613281,0.0,0.0,0.0004634918295778,294.3900756835937,294.1499938964844,289.7700500488281,284.4898986816406,291.8811950683594,290.3005676269531,293.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888388449326,4.558925237319045e-09,0.0009888341883197,-0.0109960036352276,0.0,0.0,0.0,-0.0070728724822402,60.0,-2.7615625858306885,-0.0,-6.666684271294798e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,300.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140625,0.0,0.0,9.259822400053964e-05,300.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4162902832031,0.0,0.0,9.75103903329e-05,301.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4251708984375,0.0,0.0,7.20208408893086e-05,300.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.408447265625,0.0,0.0,9.75103903329e-05,300.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.40460205078125,0.0,0.0,0.0004625472938641,294.38592529296875,294.1499938964844,289.623779296875,284.4449768066406,291.8426208496094,290.2039794921875,293.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868210181593,4.3230157231732855e-09,0.0009868167107924,-0.0103779155761003,0.0,0.0,0.0,-0.0069559207186102,60.0,-2.8520610332489014,-0.0,-6.639507432737446e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,300.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140625,0.0,0.0,9.259822400053964e-05,300.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4162902832031,0.0,0.0,9.75103903329e-05,301.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4251708984375,0.0,0.0,7.20208408893086e-05,300.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.408447265625,0.0,0.0,9.75103903329e-05,300.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.40460205078125,0.0,0.0,0.0004625472938641,294.38592529296875,294.1499938964844,289.623779296875,284.4449768066406,291.8426208496094,290.2039794921875,293.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868210181593,4.3230157231732855e-09,0.0009868167107924,-0.0103779155761003,0.0,0.0,0.0,-0.0069559207186102,60.0,-2.8520610332489014,-0.0,-6.639507432737446e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,300.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4107971191406,0.0,0.0,9.246614354196936e-05,300.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4129943847656,0.0,0.0,9.737130312714726e-05,301.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4217834472656,0.0,0.0,7.191811164375395e-05,300.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4052734375,0.0,0.0,9.737130312714726e-05,300.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4014587402344,0.0,0.0,0.0004618875391315,294.3817749023437,294.1499938964844,289.474853515625,284.39862060546875,291.8023986816406,290.104736328125,293.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854109957814,4.158151156730128e-09,0.0009854068048298,-0.009945960715413,0.0,0.0,0.0,-0.0068741897121071,60.0,-2.9454827308654785,-0.0,-6.620548020919159e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,300.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4107971191406,0.0,0.0,9.246614354196936e-05,300.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4129943847656,0.0,0.0,9.737130312714726e-05,301.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4217834472656,0.0,0.0,7.191811164375395e-05,300.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4052734375,0.0,0.0,9.737130312714726e-05,300.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4014587402344,0.0,0.0,0.0004618875391315,294.3817749023437,294.1499938964844,289.474853515625,284.39862060546875,291.8023986816406,290.104736328125,293.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854109957814,4.158151156730128e-09,0.0009854068048298,-0.009945960715413,0.0,0.0,0.0,-0.0068741897121071,60.0,-2.9454827308654785,-0.0,-6.620548020919159e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,300.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4091796875,0.0,0.0,9.242544183507562e-05,300.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4113464355469,0.0,0.0,9.73284404608421e-05,300.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.42010498046875,0.0,0.0,7.188645395217463e-05,300.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4036865234375,0.0,0.0,9.73284404608421e-05,300.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.39990234375,0.0,0.0,0.0004616842197719,294.37969970703125,294.1499938964844,289.39959716796875,284.3749084472656,291.7816162109375,290.0536193847656,293.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849758353084,4.10728917543679e-09,0.0009849717607721,-0.0098126977682113,0.0,0.0,0.0,-0.0068489741533994,60.0,-2.993532657623291,-0.0,-6.614704517460268e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,300.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.40753173828125,0.0,0.0,9.240120562026276e-05,300.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.40972900390625,0.0,0.0,9.730291640153156e-05,300.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4183959960937,0.0,0.0,7.186760194599628e-05,300.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.402099609375,0.0,0.0,9.730291640153156e-05,300.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3983154296875,0.0,0.0,0.0004615631478372,294.3776550292969,294.1499938964844,289.32391357421875,284.350830078125,291.7603759765625,290.001220703125,293.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847162291407,4.076948112441414e-09,0.0009847121546044,-0.0097332000732421,0.0,0.0,0.0,-0.0068339323624968,60.0,-3.0424277782440186,-0.0,-6.6112200158841e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,300.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.404296875,0.0,0.0,9.239871724275872e-05,300.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40643310546875,0.0,0.0,9.730029705679044e-05,300.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4150085449219,0.0,0.0,7.186566654127091e-05,300.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3988952636719,0.0,0.0,9.730029705679044e-05,300.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3951721191406,0.0,0.0,0.0004615507205016,294.37353515625,294.1499938964844,289.17156982421875,284.3016357421875,291.7164611816406,289.891845703125,293.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846872417256,4.073575698981813e-09,0.0009846831671893,-0.0097243646159768,0.0,0.0,0.0,-0.0068322597071528,60.0,-3.1424977779388428,-0.0,-6.610832770093111e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,300.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.404296875,0.0,0.0,9.239871724275872e-05,300.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40643310546875,0.0,0.0,9.730029705679044e-05,300.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4150085449219,0.0,0.0,7.186566654127091e-05,300.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3988952636719,0.0,0.0,9.730029705679044e-05,300.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3951721191406,0.0,0.0,0.0004615507205016,294.37353515625,294.1499938964844,289.17156982421875,284.3016357421875,291.7164611816406,289.891845703125,293.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846872417256,4.073575698981813e-09,0.0009846831671893,-0.0097243646159768,0.0,0.0,0.0,-0.0068322597071528,60.0,-3.1424977779388428,-0.0,-6.610832770093111e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,300.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010314941406,0.0,0.0,9.244814282283188e-05,300.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.40313720703125,0.0,0.0,9.73523419816047e-05,300.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.41162109375,0.0,0.0,7.190410542534664e-05,300.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39569091796875,0.0,0.0,9.73523419816047e-05,300.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3920288085937,0.0,0.0,0.0004617976082954,294.3694152832031,294.1499938964844,289.0184020996094,284.2511291503906,291.6706237792969,289.77508544921875,293.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852114599198,4.1348893198289716e-09,0.0009852072689682,-0.0098850131034851,0.0,0.0,0.0,-0.0068626548163592,60.0,-3.245303153991699,-0.0,-6.617875669689965e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,300.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010314941406,0.0,0.0,9.244814282283188e-05,300.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.40313720703125,0.0,0.0,9.73523419816047e-05,300.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.41162109375,0.0,0.0,7.190410542534664e-05,300.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39569091796875,0.0,0.0,9.73523419816047e-05,300.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3920288085937,0.0,0.0,0.0004617976082954,294.3694152832031,294.1499938964844,289.0184020996094,284.2511291503906,291.6706237792969,289.77508544921875,293.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852114599198,4.1348893198289716e-09,0.0009852072689682,-0.0098850131034851,0.0,0.0,0.0,-0.0068626548163592,60.0,-3.245303153991699,-0.0,-6.617875669689965e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,300.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.39776611328125,0.0,0.0,9.253159805666657e-05,300.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3998718261719,0.0,0.0,9.744022827362642e-05,300.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4082336425781,0.0,0.0,7.196902151918039e-05,300.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3925170898437,0.0,0.0,9.744022827362642e-05,300.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3888854980469,0.0,0.0,0.0004622144915629,294.3653259277344,294.1499938964844,288.8651123046875,284.19940185546875,291.6228332519531,289.6499938964844,293.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860985446721,4.238622342001008e-09,0.0009860942373052,-0.0101568009704351,0.0,0.0,0.0,-0.0069140796549618,60.0,-3.3500547409057617,-0.0,-6.629799287338757e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,300.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.39776611328125,0.0,0.0,9.253159805666657e-05,300.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3998718261719,0.0,0.0,9.744022827362642e-05,300.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4082336425781,0.0,0.0,7.196902151918039e-05,300.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3925170898437,0.0,0.0,9.744022827362642e-05,300.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3888854980469,0.0,0.0,0.0004622144915629,294.3653259277344,294.1499938964844,288.8651123046875,284.19940185546875,291.6228332519531,289.6499938964844,293.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860985446721,4.238622342001008e-09,0.0009860942373052,-0.0101568009704351,0.0,0.0,0.0,-0.0069140796549618,60.0,-3.3500547409057617,-0.0,-6.629799287338757e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,300.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3945007324219,0.0,0.0,9.26268839975819e-05,300.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3965759277344,0.0,0.0,9.754057100508362e-05,300.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.40484619140625,0.0,0.0,7.204313442343846e-05,300.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3893127441406,0.0,0.0,9.754057100508362e-05,300.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3857421875,0.0,0.0,0.0004626904556062,294.3612365722656,294.1499938964844,288.7122497558594,284.1465759277344,291.5731201171875,289.51678466796875,293.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871117072179,4.357088023709821e-09,0.0009871072834357,-0.0104671875014901,0.0,0.0,0.0,-0.0069728079251945,60.0,-3.455716848373413,-0.0,-6.643429628638843e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,300.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3945007324219,0.0,0.0,9.26268839975819e-05,300.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3965759277344,0.0,0.0,9.754057100508362e-05,300.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.40484619140625,0.0,0.0,7.204313442343846e-05,300.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3893127441406,0.0,0.0,9.754057100508362e-05,300.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3857421875,0.0,0.0,0.0004626904556062,294.3612365722656,294.1499938964844,288.7122497558594,284.1465759277344,291.5731201171875,289.51678466796875,293.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871117072179,4.357088023709821e-09,0.0009871072834357,-0.0104671875014901,0.0,0.0,0.0,-0.0069728079251945,60.0,-3.455716848373413,-0.0,-6.643429628638843e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,300.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3928527832031,0.0,0.0,9.267126733902842e-05,300.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3949279785156,0.0,0.0,9.758731175679712e-05,300.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.40313720703125,0.0,0.0,7.207765156636015e-05,300.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876953125,0.0,0.0,9.758731175679712e-05,300.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3841552734375,0.0,0.0,0.0004629121976904,294.3592224121094,294.1499938964844,288.6361999511719,284.1197814941406,291.5475158691406,289.4473571777344,293.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875836549326,4.41226788439053e-09,0.0009875792311504,-0.0106117613613605,0.0,0.0,0.0,-0.0070001636631786,60.0,-3.508493661880493,-0.0,-6.649782591239274e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,300.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3912353515625,0.0,0.0,9.271012095268816e-05,300.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3932800292969,0.0,0.0,9.762822446646167e-05,300.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.40142822265625,0.0,0.0,7.210787589428946e-05,300.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3861083984375,0.0,0.0,9.762822446646167e-05,300.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.382568359375,0.0,0.0,0.0004631062620319,294.357177734375,294.1499938964844,288.5604858398437,284.0927734375,291.521484375,289.3764953613281,293.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879966964945,4.4605514837314786e-09,0.0009879921562969,-0.0107382647693157,0.0,0.0,0.0,-0.0070241005159914,60.0,-3.5610246658325195,-0.0,-6.655344719774804e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,300.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3879699707031,0.0,0.0,9.276309720007704e-05,300.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3899841308594,0.0,0.0,9.768400923348965e-05,300.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3980407714844,0.0,0.0,7.214907964225858e-05,300.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3829040527344,0.0,0.0,9.768400923348965e-05,300.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.37939453125,0.0,0.0,0.0004633709031622,294.3531188964844,294.1499938964844,288.4104309082031,284.0381774902344,291.4681091308594,289.23199462890625,293.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885589824989,4.5263068848555585e-09,0.0009885545587167,-0.0109105454757809,0.0,0.0,0.0,-0.0070566982030868,60.0,-3.664821147918701,-0.0,-6.66292336859442e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,300.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3879699707031,0.0,0.0,9.276309720007704e-05,300.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3899841308594,0.0,0.0,9.768400923348965e-05,300.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3980407714844,0.0,0.0,7.214907964225858e-05,300.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3829040527344,0.0,0.0,9.768400923348965e-05,300.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.37939453125,0.0,0.0,0.0004633709031622,294.3531188964844,294.1499938964844,288.4104309082031,284.0381774902344,291.4681091308594,289.23199462890625,293.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885589824989,4.5263068848555585e-09,0.0009885545587167,-0.0109105454757809,0.0,0.0,0.0,-0.0070566982030868,60.0,-3.664821147918701,-0.0,-6.66292336859442e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,300.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3846740722656,0.0,0.0,9.277388744521886e-05,300.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3866882324219,0.0,0.0,9.769536700332536e-05,300.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3946533203125,0.0,0.0,7.215746882138774e-05,300.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3796691894531,0.0,0.0,9.769536700332536e-05,300.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.376220703125,0.0,0.0,0.0004634247743524,294.3490600585937,294.1499938964844,288.2626953125,283.98291015625,291.4129638671875,289.085693359375,293.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886719053611,4.539489228960747e-09,0.0009886673651635,-0.010945082642138,0.0,0.0,0.0,-0.0070632342249155,60.0,-3.7658326625823975,-0.0,-6.664443219506212e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,300.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3846740722656,0.0,0.0,9.277388744521886e-05,300.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3866882324219,0.0,0.0,9.769536700332536e-05,300.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3946533203125,0.0,0.0,7.215746882138774e-05,300.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3796691894531,0.0,0.0,9.769536700332536e-05,300.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.376220703125,0.0,0.0,0.0004634247743524,294.3490600585937,294.1499938964844,288.2626953125,283.98291015625,291.4129638671875,289.085693359375,293.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886719053611,4.539489228960747e-09,0.0009886673651635,-0.010945082642138,0.0,0.0,0.0,-0.0070632342249155,60.0,-3.7658326625823975,-0.0,-6.664443219506212e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,300.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.38140869140625,0.0,0.0,9.274607873521744e-05,300.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3833923339844,0.0,0.0,9.76660885498859e-05,300.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3912658691406,0.0,0.0,7.213583739940077e-05,300.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.37646484375,0.0,0.0,9.76660885498859e-05,300.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3730773925781,0.0,0.0,0.0004632858617696,294.34503173828125,294.1499938964844,288.1178894042969,283.9272155761719,291.3563232421875,288.9400634765625,293.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883735328912,4.504585593423371e-09,0.0009883689926937,-0.0108536342158913,0.0,0.0,0.0,-0.007045931648463,60.0,-3.8636322021484375,-0.0,-6.660419415993601e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,300.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.38140869140625,0.0,0.0,9.274607873521744e-05,300.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3833923339844,0.0,0.0,9.76660885498859e-05,300.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3912658691406,0.0,0.0,7.213583739940077e-05,300.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.37646484375,0.0,0.0,9.76660885498859e-05,300.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3730773925781,0.0,0.0,0.0004632858617696,294.34503173828125,294.1499938964844,288.1178894042969,283.9272155761719,291.3563232421875,288.9400634765625,293.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883735328912,4.504585593423371e-09,0.0009883689926937,-0.0108536342158913,0.0,0.0,0.0,-0.007045931648463,60.0,-3.8636322021484375,-0.0,-6.660419415993601e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,300.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3781433105469,0.0,0.0,9.268596477340908e-05,300.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3800964355469,0.0,0.0,9.76027877186425e-05,300.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3878479003906,0.0,0.0,7.208908937172964e-05,300.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3732604980469,0.0,0.0,9.76027877186425e-05,300.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3699035644531,0.0,0.0,0.0004629855975508,294.34100341796875,294.1499938964844,287.9766845703125,283.8713073730469,291.2980651855469,288.7974853515625,293.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877309203147,4.4294345968864945e-09,0.0009877264965325,-0.010656738653779,0.0,0.0,0.0,-0.0070086764171719,60.0,-3.957326412200928,-0.0,-6.651760031672893e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,300.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3781433105469,0.0,0.0,9.268596477340908e-05,300.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3800964355469,0.0,0.0,9.76027877186425e-05,300.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3878479003906,0.0,0.0,7.208908937172964e-05,300.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3732604980469,0.0,0.0,9.76027877186425e-05,300.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3699035644531,0.0,0.0,0.0004629855975508,294.34100341796875,294.1499938964844,287.9766845703125,283.8713073730469,291.2980651855469,288.7974853515625,293.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877309203147,4.4294345968864945e-09,0.0009877264965325,-0.010656738653779,0.0,0.0,0.0,-0.0070086764171719,60.0,-3.957326412200928,-0.0,-6.651760031672893e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,300.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3764953613281,0.0,0.0,9.264915570383891e-05,300.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3784484863281,0.0,0.0,9.756402141647412e-05,300.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3861694335937,0.0,0.0,7.206045120256022e-05,300.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.37164306640625,0.0,0.0,9.756402141647412e-05,300.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3683166503906,0.0,0.0,0.0004628016904462,294.3389892578125,294.1499938964844,287.9075927734375,283.84332275390625,291.2684631347656,288.7273864746094,293.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873376693576,4.383435836530225e-09,0.0009873332455754,-0.0105362189933657,0.0,0.0,0.0,-0.0069858729839324,60.0,-4.002968788146973,-0.0,-6.646462935577804e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,300.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3748779296875,0.0,0.0,9.26081629586406e-05,300.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3768005371094,0.0,0.0,9.752085315994918e-05,300.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3844909667969,0.0,0.0,7.202856795629486e-05,300.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3700561523437,0.0,0.0,9.752085315994918e-05,300.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3667297363281,0.0,0.0,0.0004625969449989,294.3370056152344,294.1499938964844,287.8396301269531,283.8153686523437,291.2384948730469,288.658447265625,293.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868995985016,4.332235015169772e-09,0.0009868952911347,-0.0104020712897181,0.0,0.0,0.0,-0.0069604902528226,60.0,-4.047560214996338,-0.0,-6.640568273041937e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,300.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3716125488281,0.0,0.0,9.252093877876176e-05,300.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3735046386719,0.0,0.0,9.742900874698536e-05,300.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.381103515625,0.0,0.0,7.196073420345783e-05,300.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3668518066406,0.0,0.0,9.742900874698536e-05,300.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3635559082031,0.0,0.0,0.000462161260657,294.3330078125,294.1499938964844,287.7074279785156,283.7596435546875,291.1776733398437,288.5240783691406,293.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859681595116,4.2233088137777486e-09,0.00098596396856,-0.0101166777312755,0.0,0.0,0.0,-0.0069064907729625,60.0,-4.133762836456299,-0.0,-6.628037851896806e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,300.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3716125488281,0.0,0.0,9.252093877876176e-05,300.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3735046386719,0.0,0.0,9.742900874698536e-05,300.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.381103515625,0.0,0.0,7.196073420345783e-05,300.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3668518066406,0.0,0.0,9.742900874698536e-05,300.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3635559082031,0.0,0.0,0.000462161260657,294.3330078125,294.1499938964844,287.7074279785156,283.7596435546875,291.1776733398437,288.5240783691406,293.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859681595116,4.2233088137777486e-09,0.00098596396856,-0.0101166777312755,0.0,0.0,0.0,-0.0069064907729625,60.0,-4.133762836456299,-0.0,-6.628037851896806e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
