time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174540,300.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.36834716796875,0.0,0.0,9.24346604733728e-05,300.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3702392578125,0.0,0.0,9.733814658829942e-05,300.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3777160644531,0.0,0.0,7.18936207704246e-05,300.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636474609375,0.0,0.0,9.733814658829942e-05,300.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36041259765625,0.0,0.0,0.0004617302620317,294.3290405273437,294.1499938964844,287.58062744140625,283.704345703125,291.11572265625,288.39422607421875,293.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850466158241,4.115555007899729e-09,0.0009850424248725,-0.0098343547433614,0.0,0.0,0.0,-0.006853072438389,60.0,-4.216222763061523,-0.0,-6.61565451309798e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,300.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.36834716796875,0.0,0.0,9.24346604733728e-05,300.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3702392578125,0.0,0.0,9.733814658829942e-05,300.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3777160644531,0.0,0.0,7.18936207704246e-05,300.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636474609375,0.0,0.0,9.733814658829942e-05,300.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36041259765625,0.0,0.0,0.0004617302620317,294.3290405273437,294.1499938964844,287.58062744140625,283.704345703125,291.11572265625,288.39422607421875,293.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850466158241,4.115555007899729e-09,0.0009850424248725,-0.0098343547433614,0.0,0.0,0.0,-0.006853072438389,60.0,-4.216222763061523,-0.0,-6.61565451309798e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,300.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651123046875,0.0,0.0,9.23700790735893e-05,300.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.366943359375,0.0,0.0,9.727013821247964e-05,300.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743591308594,0.0,0.0,7.18433948350139e-05,300.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3604431152344,0.0,0.0,9.727013821247964e-05,300.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.35723876953125,0.0,0.0,0.0004614076460711,294.3251037597656,294.1499938964844,287.4598999023437,283.6498107910156,291.0528259277344,288.2683410644531,293.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843561565503,4.0348449026339495e-09,0.0009843521984294,-0.0096228858456015,0.0,0.0,0.0,-0.0068130600266158,60.0,-4.295296669006348,-0.0,-6.606386193652726e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,300.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651123046875,0.0,0.0,9.23700790735893e-05,300.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.366943359375,0.0,0.0,9.727013821247964e-05,300.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743591308594,0.0,0.0,7.18433948350139e-05,300.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3604431152344,0.0,0.0,9.727013821247964e-05,300.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.35723876953125,0.0,0.0,0.0004614076460711,294.3251037597656,294.1499938964844,287.4598999023437,283.6498107910156,291.0528259277344,288.2683410644531,293.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843561565503,4.0348449026339495e-09,0.0009843521984294,-0.0096228858456015,0.0,0.0,0.0,-0.0068130600266158,60.0,-4.295296669006348,-0.0,-6.606386193652726e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,300.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3618469238281,0.0,0.0,9.22997569432482e-05,300.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636779785156,0.0,0.0,9.719608351588248e-05,300.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3709716796875,0.0,0.0,7.178870146162808e-05,300.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3572692871094,0.0,0.0,9.719608351588248e-05,300.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3540954589844,0.0,0.0,0.0004610563919413,294.3211669921875,294.1499938964844,287.3458557128906,283.5962219238281,290.9891052246094,288.1460266113281,293.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836048120632,3.946987181535633e-09,0.0009836009703576,-0.0093926880508661,0.0,0.0,0.0,-0.0067695053294301,60.0,-4.3705830574035645,-0.0,-6.596304302775027e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,300.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3618469238281,0.0,0.0,9.22997569432482e-05,300.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636779785156,0.0,0.0,9.719608351588248e-05,300.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3709716796875,0.0,0.0,7.178870146162808e-05,300.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3572692871094,0.0,0.0,9.719608351588248e-05,300.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3540954589844,0.0,0.0,0.0004610563919413,294.3211669921875,294.1499938964844,287.3458557128906,283.5962219238281,290.9891052246094,288.1460266113281,293.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836048120632,3.946987181535633e-09,0.0009836009703576,-0.0093926880508661,0.0,0.0,0.0,-0.0067695053294301,60.0,-4.3705830574035645,-0.0,-6.596304302775027e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,300.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3602294921875,0.0,0.0,9.224702807841824e-05,300.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3620300292969,0.0,0.0,9.714056068332866e-05,300.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3692932128906,0.0,0.0,7.174768688855693e-05,300.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.35565185546875,0.0,0.0,9.714056068332866e-05,300.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3525085449219,0.0,0.0,0.0004607930022757,294.3192138671875,294.1499938964844,287.2915344238281,283.56988525390625,290.9569091796875,288.08721923828125,293.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830422932282,3.8811727165466445e-09,0.0009830384515225,-0.0092202452942729,0.0,0.0,0.0,-0.0067368801683187,60.0,-4.405654430389404,-0.0,-6.588756917835782e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,300.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3586120605469,0.0,0.0,9.218441118719056e-05,300.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36041259765625,0.0,0.0,9.707462595542891e-05,300.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3676147460937,0.0,0.0,7.16989889042452e-05,300.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.35406494140625,0.0,0.0,9.707462595542891e-05,300.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3509521484375,0.0,0.0,0.0004604802234098,294.3172607421875,294.1499938964844,287.2391052246094,283.5438842773437,290.9245910644531,288.0302734375,293.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823739528656,3.803035664162735e-09,0.0009823701111599,-0.0090155154466629,0.0,0.0,0.0,-0.0066981432028114,60.0,-4.438967704772949,-0.0,-6.579801947736996e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,300.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3553466796875,0.0,0.0,9.205008973367512e-05,300.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3571472167969,0.0,0.0,9.69331740634516e-05,300.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3642883300781,0.0,0.0,7.159451342886314e-05,299.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.35089111328125,0.0,0.0,9.69331740634516e-05,300.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0004598092637024,294.3133544921875,294.1499938964844,287.1402893066406,283.4930419921875,290.8595275878906,287.9219055175781,293.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809406474232,3.6354335097854565e-09,0.0009809370385482,-0.008576369844377,0.0,0.0,0.0,-0.0066150557249784,60.0,-4.500884056091309,-0.0,-6.560615162243266e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,300.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3553466796875,0.0,0.0,9.205008973367512e-05,300.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3571472167969,0.0,0.0,9.69331740634516e-05,300.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3642883300781,0.0,0.0,7.159451342886314e-05,299.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.35089111328125,0.0,0.0,9.69331740634516e-05,300.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0004598092637024,294.3133544921875,294.1499938964844,287.1402893066406,283.4930419921875,290.8595275878906,287.9219055175781,293.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809406474232,3.6354335097854565e-09,0.0009809370385482,-0.008576369844377,0.0,0.0,0.0,-0.0066150557249784,60.0,-4.500884056091309,-0.0,-6.560615162243266e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,300.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35211181640625,0.0,0.0,9.19164958759211e-05,300.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3538818359375,0.0,0.0,9.679250069893897e-05,300.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3609313964844,0.0,0.0,7.14906127541326e-05,299.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3476867675781,0.0,0.0,9.679250069893897e-05,300.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446655273437,0.0,0.0,0.0004591419419739,294.3094787597656,294.1499938964844,287.04998779296875,283.4439392089844,290.7940673828125,287.82098388671875,293.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795150253921,3.4687483996265205e-09,0.0009795115329325,-0.0081396223977208,0.0,0.0,0.0,-0.0065324218012392,60.0,-4.556766510009766,-0.0,-6.541561248241123e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,300.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35211181640625,0.0,0.0,9.19164958759211e-05,300.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3538818359375,0.0,0.0,9.679250069893897e-05,300.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3609313964844,0.0,0.0,7.14906127541326e-05,299.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3476867675781,0.0,0.0,9.679250069893897e-05,300.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446655273437,0.0,0.0,0.0004591419419739,294.3094787597656,294.1499938964844,287.04998779296875,283.4439392089844,290.7940673828125,287.82098388671875,293.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795150253921,3.4687483996265205e-09,0.0009795115329325,-0.0081396223977208,0.0,0.0,0.0,-0.0065324218012392,60.0,-4.556766510009766,-0.0,-6.541561248241123e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,300.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3489074707031,0.0,0.0,9.177802712656558e-05,300.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.35064697265625,0.0,0.0,9.664668323239312e-05,300.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35760498046875,0.0,0.0,7.138291402952746e-05,299.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3445129394531,0.0,0.0,9.664668323239312e-05,300.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3415222167969,0.0,0.0,0.0004584502603393,294.3056335449219,294.1499938964844,286.9642944335937,283.39483642578125,290.7283630371094,287.7274475097656,293.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780377149581,3.2959888152106487e-09,0.0009780344553291,-0.0076869535259902,0.0,0.0,0.0,-0.0064467783086001,60.0,-4.607874870300293,-0.0,-6.521841555695573e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,300.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3489074707031,0.0,0.0,9.177802712656558e-05,300.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.35064697265625,0.0,0.0,9.664668323239312e-05,300.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35760498046875,0.0,0.0,7.138291402952746e-05,299.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3445129394531,0.0,0.0,9.664668323239312e-05,300.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3415222167969,0.0,0.0,0.0004584502603393,294.3056335449219,294.1499938964844,286.9642944335937,283.39483642578125,290.7283630371094,287.7274475097656,293.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780377149581,3.2959888152106487e-09,0.0009780344553291,-0.0076869535259902,0.0,0.0,0.0,-0.0064467783086001,60.0,-4.607874870300293,-0.0,-6.521841555695573e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,300.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3456726074219,0.0,0.0,9.160264016827568e-05,300.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.347412109375,0.0,0.0,9.646199032431468e-05,300.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3542785644531,0.0,0.0,7.124649710021913e-05,299.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.34136962890625,0.0,0.0,9.646199032431468e-05,300.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.33837890625,0.0,0.0,0.000457574147731,294.3017883300781,294.1499938964844,286.8788452148437,283.3439025878906,290.66241455078125,287.6410522460937,293.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976166978944,3.077231580661532e-09,0.000976163893938,-0.0071137538179755,0.0,0.0,0.0,-0.0063383313827216,60.0,-4.656143665313721,-0.0,-6.496914295439637e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,300.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3456726074219,0.0,0.0,9.160264016827568e-05,300.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.347412109375,0.0,0.0,9.646199032431468e-05,300.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3542785644531,0.0,0.0,7.124649710021913e-05,299.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.34136962890625,0.0,0.0,9.646199032431468e-05,300.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.33837890625,0.0,0.0,0.000457574147731,294.3017883300781,294.1499938964844,286.8788452148437,283.3439025878906,290.66241455078125,287.6410522460937,293.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976166978944,3.077231580661532e-09,0.000976163893938,-0.0071137538179755,0.0,0.0,0.0,-0.0063383313827216,60.0,-4.656143665313721,-0.0,-6.496914295439637e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,300.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3440856933594,0.0,0.0,9.148478420684114e-05,300.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3457946777344,0.0,0.0,9.633788431528956e-05,300.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3526306152344,0.0,0.0,7.115483458619565e-05,299.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3397827148437,0.0,0.0,9.633788431528956e-05,300.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3368225097656,0.0,0.0,0.0004569854645524,294.29986572265625,294.1499938964844,286.8362121582031,283.3178100585937,290.6293640136719,287.6014709472656,293.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749103337526,2.930275577739394e-09,0.0009749073651619,-0.0067286877892911,0.0,0.0,0.0,-0.0062654796056449,60.0,-4.678849697113037,-0.0,-6.480195224867202e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,300.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34246826171875,0.0,0.0,9.136506560025735e-05,300.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3441772460937,0.0,0.0,9.62118137977086e-05,300.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3509521484375,0.0,0.0,7.106171688064933e-05,299.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.33819580078125,0.0,0.0,9.62118137977086e-05,300.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.33526611328125,0.0,0.0,0.0004563874099403,294.2979736328125,294.1499938964844,286.793701171875,283.2913513183594,290.5962829589844,287.5642395019531,293.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736334905028,2.7809892166885675e-09,0.0009736306965351,-0.0063375122845172,0.0,0.0,0.0,-0.0061914711259305,60.0,-4.700836181640625,-0.0,-6.463233859221873e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,300.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3392639160156,0.0,0.0,9.117898298427464e-05,300.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3409423828125,0.0,0.0,9.60158577072434e-05,300.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34765625,0.0,0.0,7.091698353178799e-05,299.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3350524902344,0.0,0.0,9.60158577072434e-05,300.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321533203125,0.0,0.0,0.0004554578918032,294.294189453125,294.1499938964844,286.7089233398437,283.2373962402344,290.5299987792969,287.4947814941406,293.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716486092656,2.548913746736048e-09,0.0009716460481286,-0.0057293996214866,0.0,0.0,0.0,-0.0060764206573367,60.0,-4.745344161987305,-0.0,-6.436909671947434e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,300.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3392639160156,0.0,0.0,9.117898298427464e-05,300.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3409423828125,0.0,0.0,9.60158577072434e-05,300.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34765625,0.0,0.0,7.091698353178799e-05,299.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3350524902344,0.0,0.0,9.60158577072434e-05,300.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321533203125,0.0,0.0,0.0004554578918032,294.294189453125,294.1499938964844,286.7089233398437,283.2373962402344,290.5299987792969,287.4947814941406,293.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716486092656,2.548913746736048e-09,0.0009716460481286,-0.0057293996214866,0.0,0.0,0.0,-0.0060764206573367,60.0,-4.745344161987305,-0.0,-6.436909671947434e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,300.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3360900878906,0.0,0.0,9.100926399696618e-05,300.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377380371094,0.0,0.0,9.583713836036624e-05,300.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443603515625,0.0,0.0,7.078498310875148e-05,299.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319091796875,0.0,0.0,9.583713836036624e-05,300.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3290405273437,0.0,0.0,0.0004546101263258,294.2904052734375,294.1499938964844,286.62457275390625,283.1822204589844,290.4635009765625,287.432373046875,293.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698381181806,2.337236626459571e-09,0.0009698357898741,-0.0051747313700616,0.0,0.0,0.0,-0.0059714820235967,60.0,-4.790561199188232,-0.0,-6.412945907641189e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,300.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3360900878906,0.0,0.0,9.100926399696618e-05,300.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377380371094,0.0,0.0,9.583713836036624e-05,300.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443603515625,0.0,0.0,7.078498310875148e-05,299.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319091796875,0.0,0.0,9.583713836036624e-05,300.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3290405273437,0.0,0.0,0.0004546101263258,294.2904052734375,294.1499938964844,286.62457275390625,283.1822204589844,290.4635009765625,287.432373046875,293.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698381181806,2.337236626459571e-09,0.0009698357898741,-0.0051747313700616,0.0,0.0,0.0,-0.0059714820235967,60.0,-4.790561199188232,-0.0,-6.412945907641189e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,300.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328857421875,0.0,0.0,9.083542681764813e-05,300.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.33453369140625,0.0,0.0,9.565408254275098e-05,300.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3410949707031,0.0,0.0,7.06497739884071e-05,299.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32879638671875,0.0,0.0,9.565408254275098e-05,300.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3259582519531,0.0,0.0,0.0004537417553365,294.2866516113281,294.1499938964844,286.540771484375,283.1260681152344,290.3968505859375,287.37548828125,293.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679839713498,2.1204289435416968e-09,0.0009679818176664,-0.0046066143549978,0.0,0.0,0.0,-0.0058640008792281,60.0,-4.835636615753174,-0.0,-6.388447815197651e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,300.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328857421875,0.0,0.0,9.083542681764813e-05,300.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.33453369140625,0.0,0.0,9.565408254275098e-05,300.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3410949707031,0.0,0.0,7.06497739884071e-05,299.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32879638671875,0.0,0.0,9.565408254275098e-05,300.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3259582519531,0.0,0.0,0.0004537417553365,294.2866516113281,294.1499938964844,286.540771484375,283.1260681152344,290.3968505859375,287.37548828125,293.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679839713498,2.1204289435416968e-09,0.0009679818176664,-0.0046066143549978,0.0,0.0,0.0,-0.0058640008792281,60.0,-4.835636615753174,-0.0,-6.388447815197651e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,300.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3297119140625,0.0,0.0,9.062910976354031e-05,300.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3313293457031,0.0,0.0,9.543682244839148e-05,300.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377990722656,0.0,0.0,7.04893100191839e-05,299.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3256530761719,0.0,0.0,9.543682244839148e-05,300.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3228454589844,0.0,0.0,0.0004527111887,294.2829284667969,294.1499938964844,286.4574890136719,283.06915283203125,290.3300476074219,287.3260498046875,293.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965783779975,1.8631558518222846e-09,0.0009657819173298,-0.0039324574172496,0.0,0.0,0.0,-0.0057364599779248,60.0,-4.879123687744141,-0.0,-6.359438486924773e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,300.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3297119140625,0.0,0.0,9.062910976354031e-05,300.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3313293457031,0.0,0.0,9.543682244839148e-05,300.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377990722656,0.0,0.0,7.04893100191839e-05,299.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3256530761719,0.0,0.0,9.543682244839148e-05,300.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3228454589844,0.0,0.0,0.0004527111887,294.2829284667969,294.1499938964844,286.4574890136719,283.06915283203125,290.3300476074219,287.3260498046875,293.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965783779975,1.8631558518222846e-09,0.0009657819173298,-0.0039324574172496,0.0,0.0,0.0,-0.0057364599779248,60.0,-4.879123687744141,-0.0,-6.359438486924773e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,300.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.328125,0.0,0.0,9.051545202964915e-05,300.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3297424316406,0.0,0.0,9.531712566968054e-05,300.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.336181640625,0.0,0.0,7.040090713417158e-05,299.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3240966796875,0.0,0.0,9.531712566968054e-05,300.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3213195800781,0.0,0.0,0.0004521434020716,294.28106689453125,294.1499938964844,286.4161071777344,283.0404357910156,290.296630859375,287.304443359375,293.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645718382671,1.7214316638813892e-09,0.0009645700920373,-0.0035610811319202,0.0,0.0,0.0,-0.0056662010028958,60.0,-4.900031566619873,-0.0,-6.34348538142149e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,300.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3265686035156,0.0,0.0,9.04003027244471e-05,300.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3281555175781,0.0,0.0,9.519587183604016e-05,300.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3345642089844,0.0,0.0,7.031134737189859e-05,299.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3225402832031,0.0,0.0,9.519587183604016e-05,300.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,0.0004515682230703,294.2792053222656,294.1499938964844,286.3748779296875,283.0116271972656,290.2631530761719,287.28533935546875,293.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633438894525,1.5778571782476547e-09,0.0009633423178456,-0.0031848554499447,0.0,0.0,0.0,-0.0055950246751308,60.0,-4.920461177825928,-0.0,-6.327345403178697e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,300.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3233947753906,0.0,0.0,9.01996172615327e-05,300.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3249816894531,0.0,0.0,9.49845416471362e-05,300.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.331298828125,0.0,0.0,7.015525625320151e-05,299.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194274902344,0.0,0.0,9.49845416471362e-05,300.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31671142578125,0.0,0.0,0.0004505657707341,294.2755126953125,294.1499938964844,286.2929382324219,282.9537353515625,290.1961364746094,287.2542419433594,293.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612034773454,1.327609466805768e-09,0.0009612021967768,-0.0025290979538112,0.0,0.0,0.0,-0.0054709650576114,60.0,-4.961137294769287,-0.0,-6.29926262263325e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,300.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3233947753906,0.0,0.0,9.01996172615327e-05,300.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3249816894531,0.0,0.0,9.49845416471362e-05,300.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.331298828125,0.0,0.0,7.015525625320151e-05,299.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194274902344,0.0,0.0,9.49845416471362e-05,300.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31671142578125,0.0,0.0,0.0004505657707341,294.2755126953125,294.1499938964844,286.2929382324219,282.9537353515625,290.1961364746094,287.2542419433594,293.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612034773454,1.327609466805768e-09,0.0009612021967768,-0.0025290979538112,0.0,0.0,0.0,-0.0054709650576114,60.0,-4.961137294769287,-0.0,-6.29926262263325e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,300.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3212585449219,0.0,0.0,9.010440408019348e-05,300.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3228454589844,0.0,0.0,9.488427167525516e-05,300.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3291015625,0.0,0.0,7.008120155660436e-05,299.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3173217773437,0.0,0.0,9.488427167525516e-05,300.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146057128906,0.0,0.0,0.0004500901559367,294.2730407714844,294.1499938964844,286.2377624511719,282.9143371582031,290.1506042480469,287.2377624511719,293.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601875790394,1.2088432477241895e-09,0.0009601864148862,-0.002217877889052,0.0,0.0,0.0,-0.0054120863787829,60.0,-4.989810943603516,-0.0,-6.285956288820671e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,300.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3202514648437,0.0,0.0,9.007309563457966e-05,300.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3218078613281,0.0,0.0,9.485130431130528e-05,300.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3280639648437,0.0,0.0,7.005684892646968e-05,299.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3163452148437,0.0,0.0,9.485130431130528e-05,300.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3136291503906,0.0,0.0,0.0004499337519519,294.2718505859375,294.1499938964844,286.2117919921875,282.8956604003906,290.1290283203125,287.2308959960937,293.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598534088581,1.1697740553984204e-09,0.0009598522447049,-0.0021154989954084,0.0,0.0,0.0,-0.0053927176631987,60.0,-5.003920078277588,-0.0,-6.281582187739333e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,300.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3171081542969,0.0,0.0,9.00183295016177e-05,300.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31866455078125,0.0,0.0,9.479363507125528e-05,300.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3248291015625,0.0,0.0,7.001425547059625e-05,299.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.313232421875,0.0,0.0,9.479363507125528e-05,300.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3105773925781,0.0,0.0,0.0004496601759456,294.2681884765625,294.1499938964844,286.1314697265625,282.8376159667969,290.06170654296875,287.2113037109375,293.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592679562047,1.1013441270080191e-09,0.0009592668502591,-0.0019361820304766,0.0,0.0,0.0,-0.0053587928414344,60.0,-5.04991626739502,-0.0,-6.273924668676045e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,300.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3171081542969,0.0,0.0,9.00183295016177e-05,300.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31866455078125,0.0,0.0,9.479363507125528e-05,300.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3248291015625,0.0,0.0,7.001425547059625e-05,299.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.313232421875,0.0,0.0,9.479363507125528e-05,300.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3105773925781,0.0,0.0,0.0004496601759456,294.2681884765625,294.1499938964844,286.1314697265625,282.8376159667969,290.06170654296875,287.2113037109375,293.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592679562047,1.1013441270080191e-09,0.0009592668502591,-0.0019361820304766,0.0,0.0,0.0,-0.0053587928414344,60.0,-5.04991626739502,-0.0,-6.273924668676045e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,300.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143005371094,0.0,0.0,9.004599996842444e-05,300.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158264160156,0.0,0.0,9.482277528150008e-05,300.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3219299316406,0.0,0.0,7.003577775321901e-05,299.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104553222656,0.0,0.0,9.482277528150008e-05,300.109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3078308105469,0.0,0.0,0.0004497984191402,294.26483154296875,294.1499938964844,286.0520324707031,282.7798156738281,289.9972229003906,287.1919250488281,293.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000851112708915,1.027031015787827e-09,0.0008511116611771,-0.0018489673966541,0.0,0.0,0.0,-0.004781496245414,60.0,-4.863416194915772,-0.0,-6.277763020534621e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,300.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143005371094,0.0,0.0,9.004599996842444e-05,300.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158264160156,0.0,0.0,9.482277528150008e-05,300.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3219299316406,0.0,0.0,7.003577775321901e-05,299.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104553222656,0.0,0.0,9.482277528150008e-05,300.109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3078308105469,0.0,0.0,0.0004497984191402,294.26483154296875,294.1499938964844,286.0520324707031,282.7798156738281,289.9972229003906,287.1919250488281,293.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000851112708915,1.027031015787827e-09,0.0008511116611771,-0.0018489673966541,0.0,0.0,0.0,-0.004781496245414,60.0,-4.863416194915772,-0.0,-6.277763020534621e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,300.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3161315917969,0.0,0.0,9.00742452358827e-05,300.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.317626953125,0.0,0.0,9.485251939622684e-05,300.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.323974609375,0.0,0.0,7.005775114521384e-05,299.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31207275390625,0.0,0.0,9.485251939622684e-05,300.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3095397949219,0.0,0.0,0.0004499395145103,294.26715087890625,294.1499938964844,286.0126647949219,282.75103759765625,289.9702453613281,287.18121337890625,293.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007661557174287,9.767491260248562e-10,0.0007661547861061,-0.0018017326947301,0.0,0.0,0.0,-0.0043316902592778,60.0,-4.424241542816162,-0.0,-6.28169303240611e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,300.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3159484863281,0.0,0.0,9.001742000691593e-05,300.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.31744384765625,0.0,0.0,9.47926819208078e-05,300.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3238220214844,0.0,0.0,7.001354970270768e-05,299.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31182861328125,0.0,0.0,9.47926819208078e-05,300.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.309326171875,0.0,0.0,0.0004496556648518,294.266845703125,294.1499938964844,285.9735717773437,282.7223815917969,289.9406433105469,287.1709899902344,293.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008808036800473,1.0213025980476687e-09,0.0008808026905171,-0.0018042166484519,0.0,0.0,0.0,-0.0049281464889645,60.0,-4.429683685302734,-0.0,-6.273760533304086e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,300.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3213806152344,0.0,0.0,9.00839368114248e-05,300.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32281494140625,0.0,0.0,9.486272756475957e-05,300.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3297119140625,0.0,0.0,7.006528903730214e-05,299.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3168029785156,0.0,0.0,9.486272756475957e-05,300.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3144836425781,0.0,0.0,0.0004499879432842,294.2754821777344,294.1499938964844,285.8961181640625,282.66558837890625,289.90008544921875,287.1493530273437,293.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000621713406872,8.43807690387166e-10,0.000621712533757,-0.0015966704813763,0.0,0.0,0.0,-0.0035454586613923,60.0,-3.607754707336426,-0.0,-6.283017484065567e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
