time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176880,300.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3213806152344,0.0,0.0,9.00839368114248e-05,300.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32281494140625,0.0,0.0,9.486272756475957e-05,300.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3297119140625,0.0,0.0,7.006528903730214e-05,299.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3168029785156,0.0,0.0,9.486272756475957e-05,300.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3144836425781,0.0,0.0,0.0004499879432842,294.2754821777344,294.1499938964844,285.8961181640625,282.66558837890625,289.90008544921875,287.1493530273437,293.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000621713406872,8.43807690387166e-10,0.000621712533757,-0.0015966704813763,0.0,0.0,0.0,-0.0035454586613923,60.0,-3.607754707336426,-0.0,-6.283017484065567e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,300.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193664550781,0.0,0.0,3.999015098088421e-05,300.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3207702636719,0.0,0.0,4.211155101074837e-05,300.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3275756835937,0.0,0.0,3.110344914603047e-05,299.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3148498535156,0.0,0.0,4.211155101074837e-05,300.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3125305175781,0.0,0.0,0.000199759073439,294.2725524902344,294.1499938964844,285.8441772460937,282.62744140625,289.8647155761719,287.1367492675781,293.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653271313756,8.727252809315186e-10,0.0007653262582607,-0.0015290818409994,0.0,0.0,0.0,-0.0042590671218931,60.0,-3.860971689224243,-0.0,-1.2381661029792213e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,300.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3192443847656,0.0,0.0,9.004105959320441e-05,300.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3206481933594,0.0,0.0,9.481757297180592e-05,300.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.32745361328125,0.0,0.0,7.003193604759872e-05,299.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.314697265625,0.0,0.0,9.481757297180592e-05,300.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3124084472656,0.0,0.0,0.000449773739092,294.2720031738281,294.1499938964844,285.8197631835937,282.60955810546875,289.8500366210937,287.13092041015625,293.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005915032234042,7.604578078357346e-10,0.0005915024667046,-0.0014077530940994,0.0,0.0,0.0,-0.0033558702562004,60.0,-3.819679021835327,-0.0,-6.277024056089432e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,300.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194274902344,0.0,0.0,4.004037691629492e-05,300.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3208312988281,0.0,0.0,4.2164447222603485e-05,300.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3277587890625,0.0,0.0,3.114251740043983e-05,299.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3147888183594,0.0,0.0,4.2164447222603485e-05,300.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31256103515625,0.0,0.0,0.0002000099775614,294.2716979980469,294.1499938964844,285.7445678710937,282.5545349121094,289.8127746582031,287.1166076660156,293.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004725981270894,5.796621516118702e-10,0.0004725975450128,-0.0010513437446206,0.0,0.0,0.0,-0.0026550004258751,60.0,-3.212658166885376,-0.0,-1.2412753491730656e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,300.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194274902344,0.0,0.0,4.004037691629492e-05,300.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3208312988281,0.0,0.0,4.2164447222603485e-05,300.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3277587890625,0.0,0.0,3.114251740043983e-05,299.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3147888183594,0.0,0.0,4.2164447222603485e-05,300.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31256103515625,0.0,0.0,0.0002000099775614,294.2716979980469,294.1499938964844,285.7445678710937,282.5545349121094,289.8127746582031,287.1166076660156,293.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004725981270894,5.796621516118702e-10,0.0004725975450128,-0.0010513437446206,0.0,0.0,0.0,-0.0026550004258751,60.0,-3.212658166885376,-0.0,-1.2412753491730656e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,300.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.34375,0.0,0.0,9.039093129104005e-05,300.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34503173828125,0.0,0.0,9.518600563751534e-05,300.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3537292480469,0.0,0.0,7.030405686236918e-05,299.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.33740234375,0.0,0.0,9.518600563751534e-05,300.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3358154296875,0.0,0.0,0.0004515214241109,294.308837890625,294.1499938964844,285.67059326171875,282.50067138671875,289.8037414550781,287.1890563964844,293.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,0.0008117343531921,-2.13061873699516e-10,-0.0008117341203615,-0.0002515909727662,0.0,0.0,0.0,0.0041382126510143,60.0,-2.6964619159698486,-0.0,-6.325870316459259e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,300.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.34375,0.0,0.0,9.039093129104005e-05,300.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34503173828125,0.0,0.0,9.518600563751534e-05,300.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3537292480469,0.0,0.0,7.030405686236918e-05,299.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.33740234375,0.0,0.0,9.518600563751534e-05,300.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3358154296875,0.0,0.0,0.0004515214241109,294.308837890625,294.1499938964844,285.67059326171875,282.50067138671875,289.8037414550781,287.1890563964844,293.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,0.0008117343531921,-2.13061873699516e-10,-0.0008117341203615,-0.0002515909727662,0.0,0.0,0.0,0.0041382126510143,60.0,-2.6964619159698486,-0.0,-6.325870316459259e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,300.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.34356689453125,0.0,0.0,2.4795861463644545e-05,300.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3448486328125,0.0,0.0,2.6111236365977675e-05,300.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3535461425781,0.0,0.0,1.928566962305922e-05,299.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33721923828125,0.0,0.0,2.6111236365977675e-05,300.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33563232421875,0.0,0.0,0.0001238604600075,294.3074951171875,294.1499938964844,285.63409423828125,282.4742736816406,289.7998352050781,287.1920166015625,293.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002642556501086,3.30511812363099e-10,0.0002642553299665,-0.0006046658963896,0.0,0.0,0.0,-0.0014884740812703,60.0,-2.1082146167755127,-0.0,-4.760241534285114e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,300.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3448181152344,0.0,0.0,2.1607260350720026e-05,300.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460693359375,0.0,0.0,2.2753485609428022e-05,300.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3548583984375,0.0,0.0,1.6805646737338975e-05,299.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.33837890625,0.0,0.0,2.2753485609428022e-05,300.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3368225097656,0.0,0.0,0.0001079327412298,294.3080444335937,294.1499938964844,285.5979309082031,282.4481811523437,289.79803466796875,287.1938171386719,293.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002057230012724,2.6341989700640056e-10,0.0002057227393379,-0.0004868126998189,0.0,0.0,0.0,-0.0011625279439613,60.0,-1.6147273778915403,-0.0,-3.614680776919954e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,300.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3456115722656,0.0,0.0,1.3068014595774002e-05,300.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34686279296875,0.0,0.0,1.3761248737864662e-05,300.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.355712890625,0.0,0.0,1.0164011655433567e-05,299.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3390808105469,0.0,0.0,1.3761248737864662e-05,300.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3375549316406,0.0,0.0,6.527743971673772e-05,294.3082580566406,294.1499938964844,285.526611328125,282.3972473144531,289.79608154296875,287.1979064941406,293.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001392589329043,1.7417747799619576e-10,0.0001392587582813,-0.0003186568210367,0.0,0.0,0.0,-0.0007844056235626,60.0,-1.045637845993042,-0.0,-1.322177256568579e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,300.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3456115722656,0.0,0.0,1.3068014595774002e-05,300.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34686279296875,0.0,0.0,1.3761248737864662e-05,300.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.355712890625,0.0,0.0,1.0164011655433567e-05,299.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3390808105469,0.0,0.0,1.3761248737864662e-05,300.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3375549316406,0.0,0.0,6.527743971673772e-05,294.3082580566406,294.1499938964844,285.526611328125,282.3972473144531,289.79608154296875,287.1979064941406,293.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001392589329043,1.7417747799619576e-10,0.0001392587582813,-0.0003186568210367,0.0,0.0,0.0,-0.0007844056235626,60.0,-1.045637845993042,-0.0,-1.322177256568579e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,300.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460998535156,0.0,0.0,8.942506610765122e-06,300.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.34735107421875,0.0,0.0,9.416890861757564e-06,300.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35626220703125,0.0,0.0,6.955282970011467e-06,299.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.33953857421875,0.0,0.0,9.416890861757564e-06,300.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3380432128906,0.0,0.0,4.466967220650986e-05,294.3085632324219,294.1499938964844,285.4566955566406,282.3480224609375,289.7955017089844,287.2005920410156,293.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.529510862194002e-05,1.1919001896565362e-10,9.529498493066058e-05,-0.0002180576557293,0.0,0.0,0.0,-0.0005367699777707,60.0,-0.6852768063545227,-0.0,-6.191401835664575e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,300.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460998535156,0.0,0.0,8.942506610765122e-06,300.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.34735107421875,0.0,0.0,9.416890861757564e-06,300.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35626220703125,0.0,0.0,6.955282970011467e-06,299.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.33953857421875,0.0,0.0,9.416890861757564e-06,300.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3380432128906,0.0,0.0,4.466967220650986e-05,294.3085632324219,294.1499938964844,285.4566955566406,282.3480224609375,289.7955017089844,287.2005920410156,293.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.529510862194002e-05,1.1919001896565362e-10,9.529498493066058e-05,-0.0002180576557293,0.0,0.0,0.0,-0.0005367699777707,60.0,-0.6852768063545227,-0.0,-6.191401835664575e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,300.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3463439941406,0.0,0.0,6.567083346453728e-06,300.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475952148437,0.0,0.0,6.915455287526129e-06,300.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.35650634765625,0.0,0.0,5.107731794851134e-06,299.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3397521972656,0.0,0.0,6.915455287526129e-06,300.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3382568359375,0.0,0.0,3.2803942303871736e-05,294.3087158203125,294.1499938964844,285.3882751464844,282.3007202148437,289.79522705078125,287.2021789550781,293.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.998138269409537e-05,8.752905344966422e-11,6.9981295382604e-05,-0.0001601340482011,0.0,0.0,0.0,-0.0003941850736737,60.0,-0.4902747869491577,-0.0,-3.3389929710025967e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,300.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3463439941406,0.0,0.0,6.567083346453728e-06,300.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475952148437,0.0,0.0,6.915455287526129e-06,300.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.35650634765625,0.0,0.0,5.107731794851134e-06,299.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3397521972656,0.0,0.0,6.915455287526129e-06,300.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3382568359375,0.0,0.0,3.2803942303871736e-05,294.3087158203125,294.1499938964844,285.3882751464844,282.3007202148437,289.79522705078125,287.2021789550781,293.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.998138269409537e-05,8.752905344966422e-11,6.9981295382604e-05,-0.0001601340482011,0.0,0.0,0.0,-0.0003941850736737,60.0,-0.4902747869491577,-0.0,-3.3389929710025967e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,300.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.34649658203125,0.0,0.0,4.891767730441643e-06,300.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3477478027344,0.0,0.0,5.151267032488249e-06,300.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3566589355469,0.0,0.0,3.804708285315428e-06,299.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.33990478515625,0.0,0.0,5.151267032488249e-06,300.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384094238281,0.0,0.0,2.443539233354386e-05,294.3088073730469,294.1499938964844,285.3213806152344,282.2555236816406,289.79510498046875,287.2031555175781,293.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.212833639234304e-05,6.519942918892241e-11,5.212827090872452e-05,-0.0001192821728182,0.0,0.0,0.0,-0.0002936239761766,60.0,-0.3660246729850769,-0.0,-1.8526871703450354e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,300.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.34649658203125,0.0,0.0,4.891767730441643e-06,300.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3477478027344,0.0,0.0,5.151267032488249e-06,300.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3566589355469,0.0,0.0,3.804708285315428e-06,299.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.33990478515625,0.0,0.0,5.151267032488249e-06,300.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384094238281,0.0,0.0,2.443539233354386e-05,294.3088073730469,294.1499938964844,285.3213806152344,282.2555236816406,289.79510498046875,287.2031555175781,293.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.212833639234304e-05,6.519942918892241e-11,5.212827090872452e-05,-0.0001192821728182,0.0,0.0,0.0,-0.0002936239761766,60.0,-0.3660246729850769,-0.0,-1.8526871703450354e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,300.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465270996094,0.0,0.0,4.121647634747205e-06,300.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3477783203125,0.0,0.0,4.3402933442848735e-06,300.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3567199707031,0.0,0.0,3.2057259886641987e-06,299.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399353027344,0.0,0.0,4.3402933442848735e-06,300.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.33843994140625,0.0,0.0,2.058848440356087e-05,294.308837890625,294.1499938964844,285.2885437011719,282.2337646484375,289.7950744628906,287.20343017578125,293.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.392185292090289e-05,5.493517099552925e-11,4.392179835122079e-05,-0.0001005036538117,0.0,0.0,0.0,-0.0002473992062732,60.0,-0.3145880699157715,-0.0,-1.315261649592614e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,300.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465576171875,0.0,0.0,3.3731857911334373e-06,300.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,3.5521270547178574e-06,300.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,2.6235888981318567e-06,299.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,3.5521270547178574e-06,300.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.684976086835377e-05,294.3088684082031,294.1499938964844,285.2561340332031,282.21258544921875,289.7950439453125,287.20361328125,293.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.594611189328134e-05,4.495946323568312e-11,3.594606823753565e-05,-8.225315832532942e-05,0.0,0.0,0.0,-0.0002024741115747,60.0,-0.2658364772796631,-0.0,-8.809493412531566e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,300.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465576171875,0.0,0.0,2.0356430923129665e-06,300.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,2.143630354112247e-06,300.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.5832780491109588e-06,299.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.143630354112247e-06,300.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.016845908452524e-05,294.308837890625,294.1499938964844,285.1925354003906,282.172119140625,289.7950439453125,287.20379638671875,293.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1692658265237696e-05,2.713204660942381e-11,2.1692630980396643e-05,-4.9637917982181534e-05,0.0,0.0,0.0,-0.0001221885177074,60.0,-0.1757709980010986,-0.0,-3.2082909245945146e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,300.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465576171875,0.0,0.0,2.0356430923129665e-06,300.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,2.143630354112247e-06,300.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.5832780491109588e-06,299.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.143630354112247e-06,300.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.016845908452524e-05,294.308837890625,294.1499938964844,285.1925354003906,282.172119140625,289.7950439453125,287.20379638671875,293.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1692658265237696e-05,2.713204660942381e-11,2.1692630980396643e-05,-4.9637917982181534e-05,0.0,0.0,0.0,-0.0001221885177074,60.0,-0.1757709980010986,-0.0,-3.2082909245945146e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,300.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,1.3077594758215128e-06,300.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,1.3771336853096727e-06,300.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.0171462463404168e-06,299.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,1.3771336853096727e-06,300.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,6.53252936899662e-06,294.308837890625,294.1499938964844,285.1499938964844,282.1458740234375,289.7950134277344,287.2038269042969,293.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3936168215877842e-05,1.7430577814447894e-11,1.3936150025983808e-05,-3.188915070495568e-05,0.0,0.0,0.0,-7.84984149504453e-05,60.0,-0.1242725774645805,-0.0,-1.3241164241450942e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,300.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,1.0795537264129962e-06,300.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,1.13682199298637e-06,300.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,8.396528983212193e-07,299.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,1.13682199298637e-06,300.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,5.3925941756460816e-06,294.308837890625,294.1499938964844,285.1307067871094,282.1342468261719,289.7950134277344,287.2038269042969,293.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1504990652611014e-05,1.4389621438848366e-11,1.1504976100695783e-05,-2.632559699122794e-05,0.0,0.0,0.0,-6.480417505372316e-05,60.0,-0.1064341887831687,-0.0,-9.023165027655098e-12,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,300.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,4.920775040773151e-07,300.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,5.181813094168319e-07,300.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,3.827269665634958e-07,299.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,5.181813094168319e-07,300.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,2.4580290300946217e-06,294.308837890625,294.1499938964844,285.0706787109375,282.0992126464844,289.7950134277344,287.203857421875,293.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.243889972916804e-06,6.558752239232968e-12,5.243883606453892e-06,-1.1999186426692177e-05,0.0,0.0,0.0,-2.953730290755629e-05,60.0,-0.0582455284893512,-0.0,-1.87472455094595e-12,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,300.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,4.920775040773151e-07,300.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,5.181813094168319e-07,300.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,3.827269665634958e-07,299.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,5.181813094168319e-07,300.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,2.4580290300946217e-06,294.308837890625,294.1499938964844,285.0706787109375,282.0992126464844,289.7950134277344,287.203857421875,293.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.243889972916804e-06,6.558752239232968e-12,5.243883606453892e-06,-1.1999186426692177e-05,0.0,0.0,0.0,-2.953730290755629e-05,60.0,-0.0582455284893512,-0.0,-1.87472455094595e-12,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,300.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,1.8365714993251459e-07,300.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,1.9339982770816285e-07,300.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.4284444205259208e-07,299.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,1.9339982770816285e-07,300.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,9.174054866889492e-07,294.308837890625,294.1499938964844,285.0125427246094,282.0671691894531,289.7950134277344,287.203857421875,293.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9571982647903496e-06,2.447948311071202e-12,1.957195991053595e-06,-4.47848606199841e-06,0.0,0.0,0.0,-1.102432725019753e-05,60.0,-0.028807058930397,-0.0,-2.611476302132737e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,300.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,1.8365714993251459e-07,300.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,1.9339982770816285e-07,300.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.4284444205259208e-07,299.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,1.9339982770816285e-07,300.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,9.174054866889492e-07,294.308837890625,294.1499938964844,285.0125427246094,282.0671691894531,289.7950134277344,287.203857421875,293.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9571982647903496e-06,2.447948311071202e-12,1.957195991053595e-06,-4.47848606199841e-06,0.0,0.0,0.0,-1.102432725019753e-05,60.0,-0.028807058930397,-0.0,-2.611476302132737e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,300.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,8.534243534086272e-08,300.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,8.9869693908895e-08,300.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,6.637745286752762e-08,299.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,8.9869693908895e-08,300.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,4.2630313146219123e-07,294.308837890625,294.1499938964844,284.98419189453125,282.05230712890625,289.7950134277344,287.203857421875,293.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.104196578846312e-07,1.1384760321975218e-12,9.10418521016254e-07,-2.0826159925491083e-06,0.0,0.0,0.0,-5.127978511154652e-06,60.0,-0.0181103963404893,-0.0,-5.6389788671840086e-14,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,300.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,4.450082968787683e-08,300.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,4.686151555688412e-08,300.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,3.4611755239666315e-08,299.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,4.686151555688412e-08,300.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,2.222908506155364e-07,294.308837890625,294.1499938964844,284.9563293457031,282.0382995605469,289.7950134277344,287.203857421875,293.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.748613093852329e-07,5.937537787825686e-13,4.748607125293347e-07,-1.0861721193577978e-06,0.0,0.0,0.0,-2.674642018973828e-06,60.0,-0.0120387114584445,-0.0,-1.5332275515389862e-14,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,300.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,4.011994292341114e-09,300.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,4.224823157983337e-09,300.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,3.120440128512314e-09,299.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,4.224823157983337e-09,300.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,2.0040742398919065e-08,294.308837890625,294.1499938964844,284.9021301269531,282.0127258300781,289.7950134277344,287.203857421875,293.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.276282083992555e-08,5.349955301361432e-14,4.276276754922037e-08,-9.784606191942657e-08,0.0,0.0,0.0,-2.408778527751565e-07,60.0,-0.0044633690267801,-0.0,-1.2462095320954042e-16,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,300.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,4.011994292341114e-09,300.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,4.224823157983337e-09,300.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,3.120440128512314e-09,299.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,4.224823157983337e-09,300.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,2.0040742398919065e-08,294.308837890625,294.1499938964844,284.9021301269531,282.0127258300781,289.7950134277344,287.203857421875,293.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.276282083992555e-08,5.349955301361432e-14,4.276276754922037e-08,-9.784606191942657e-08,0.0,0.0,0.0,-2.408778527751565e-07,60.0,-0.0044633690267801,-0.0,-1.2462095320954042e-16,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,300.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,9.360382469125739e-10,300.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,9.856933047558414e-10,300.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,7.280297475986686e-10,299.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,9.856933047558414e-10,300.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,4.6757047122980574e-09,294.308837890625,294.1499938964844,284.8500061035156,281.9906921386719,289.7950134277344,287.203857421875,293.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0038753828212066e-08,1.2555990352525281e-14,1.003874139371419e-08,-2.2928706044922365e-08,0.0,0.0,0.0,-5.6534190662205226e-08,60.0,-0.0020842317026108,-0.0,-6.783558897446814e-18,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,300.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,9.360382469125739e-10,300.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,9.856933047558414e-10,300.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,7.280297475986686e-10,299.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,9.856933047558414e-10,300.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,4.6757047122980574e-09,294.308837890625,294.1499938964844,284.8500061035156,281.9906921386719,289.7950134277344,287.203857421875,293.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0038753828212066e-08,1.2555990352525281e-14,1.003874139371419e-08,-2.2928706044922365e-08,0.0,0.0,0.0,-5.6534190662205226e-08,60.0,-0.0020842317026108,-0.0,-6.783558897446814e-18,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,300.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.200035154054092e-10,300.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.3167430474035908e-10,300.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.7111384531531826e-10,299.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.3167430474035908e-10,300.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.0989631427094082e-09,294.308837890625,294.1499938964844,284.79931640625,281.9725341796875,289.7950134277344,287.203857421875,293.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3805992732661707e-09,2.9516794282195835e-15,2.3805963866863067e-09,-5.4215174571936595e-09,0.0,0.0,0.0,-1.3387762010097504e-08,60.0,-0.001038267975673,-0.0,-3.7473967500703537e-19,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,300.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.200035154054092e-10,300.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.3167430474035908e-10,300.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.7111384531531826e-10,299.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.3167430474035908e-10,300.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.0989631427094082e-09,294.308837890625,294.1499938964844,284.79931640625,281.9725341796875,289.7950134277344,287.203857421875,293.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3805992732661707e-09,2.9516794282195835e-15,2.3805963866863067e-09,-5.4215174571936595e-09,0.0,0.0,0.0,-1.3387762010097504e-08,60.0,-0.001038267975673,-0.0,-3.7473967500703537e-19,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,300.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,5.679160614002754e-11,300.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,5.980429346186256e-11,300.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,4.4171249991009625e-11,299.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,5.980429346186256e-11,300.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,2.8368582483118127e-10,294.308837890625,294.1499938964844,284.7493896484375,281.958251953125,289.7950134277344,287.203857421875,293.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.184978085244094e-10,7.868020755013823e-16,6.184970313682925e-10,-1.4075547394298835e-09,0.0,0.0,0.0,-3.492459654808044e-09,60.0,-0.0005409863661043,-0.0,-2.4971159360710943e-20,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,300.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,5.679160614002754e-11,300.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,5.980429346186256e-11,300.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,4.4171249991009625e-11,299.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,5.980429346186256e-11,300.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,2.8368582483118127e-10,294.308837890625,294.1499938964844,284.7493896484375,281.958251953125,289.7950134277344,287.203857421875,293.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.184978085244094e-10,7.868020755013823e-16,6.184970313682925e-10,-1.4075547394298835e-09,0.0,0.0,0.0,-3.492459654808044e-09,60.0,-0.0005409863661043,-0.0,-2.4971159360710943e-20,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,300.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,3.2488893519921896e-11,300.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,3.4212369048880475e-11,300.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,2.5269137476913173e-11,299.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,3.4212369048880475e-11,300.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.6228873800372412e-10,294.308837890625,294.1499938964844,284.7247314453125,281.9524841308594,289.7950134277344,287.203857421875,293.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4766825529608525e-10,4.1865670150161743e-16,3.47667838962451e-10,-7.95086996241423e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.0004157864605076,-0.0,-8.172222950184269e-21,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
