time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179160,300.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,1.918635389452916e-11,300.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.0204154321801227e-11,300.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.4922719310250798e-11,299.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.0204154321801227e-11,300.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,9.583980831173732e-11,294.308837890625,294.1499938964844,284.70025634765625,281.9476013183594,289.7950134277344,287.203857421875,293.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0450958981843567e-10,2.7237911429914453e-16,2.0450932614046727e-10,-4.691162458492213e-10,0.0,0.0,0.0,-1.164153218269348e-09,60.0,-0.0003115782747045,-0.0,-2.8500685720099297e-21,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,300.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,5.1163608939808195e-12,300.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,5.387774427989545e-12,300.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,3.979391902803053e-12,299.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,5.387774427989545e-12,300.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,2.5557281985166824e-11,294.308837890625,294.1499938964844,284.6519470214844,281.9402160644531,289.7950134277344,287.203857421875,293.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.891805793245553e-11,8.880296065992045e-17,5.891796772683476e-11,-1.3208263649477914e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,-0.0001728038623696,-0.0,-2.0267154368383882e-22,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,300.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,5.1163608939808195e-12,300.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,5.387774427989545e-12,300.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,3.979391902803053e-12,299.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,5.387774427989545e-12,300.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,2.5557281985166824e-11,294.308837890625,294.1499938964844,284.6519470214844,281.9402160644531,289.7950134277344,287.203857421875,293.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.891805793245553e-11,8.880296065992045e-17,5.891796772683476e-11,-1.3208263649477914e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,-0.0001728038623696,-0.0,-2.0267154368383882e-22,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,300.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,1.279090223495205e-12,300.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,1.3469436069973861e-12,300.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,9.948479757007633e-13,299.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,1.3469436069973861e-12,300.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,6.389320496291706e-12,294.308837890625,294.1499938964844,284.6044616699219,281.93585205078125,289.7950134277344,287.203857421875,293.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7264812843253985e-11,4.805695192987089e-18,1.7264807639083557e-11,-3.7468819713559753e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.00010042876238,-0.0,-1.2666971480239924e-23,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,300.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,1.279090223495205e-12,300.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,1.3469436069973861e-12,300.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,9.948479757007633e-13,299.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,1.3469436069973861e-12,300.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,6.389320496291706e-12,294.308837890625,294.1499938964844,284.6044616699219,281.93585205078125,289.7950134277344,287.203857421875,293.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7264812843253985e-11,4.805695192987089e-18,1.7264807639083557e-11,-3.7468819713559753e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.00010042876238,-0.0,-1.2666971480239924e-23,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,300.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,7.674541340971229e-13,300.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,8.081661425143882e-13,300.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,5.969087528943928e-13,299.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,8.081661425143882e-13,300.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,3.833592297775024e-12,294.308837890625,294.1499938964844,284.557861328125,281.9341735839844,289.7950134277344,287.203857421875,293.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1542533302241225e-12,-1.0348214751495588e-17,4.154263738564978e-12,-1.0739485689637007e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.178640614962205e-05,-0.0,-4.560109464673664e-24,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,300.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,7.674541340971229e-13,300.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,8.081661425143882e-13,300.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,5.969087528943928e-13,299.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,8.081661425143882e-13,300.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,3.833592297775024e-12,294.308837890625,294.1499938964844,284.557861328125,281.9341735839844,289.7950134277344,287.203857421875,293.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1542533302241225e-12,-1.0348214751495588e-17,4.154263738564978e-12,-1.0739485689637007e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.178640614962205e-05,-0.0,-4.560109464673664e-24,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,300.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.5121154785156,281.9349365234375,289.7950134277344,287.203857421875,293.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6100618017642065e-12,-1.4244774758379733e-17,1.6100760048126661e-12,-3.039551249583994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.0654271288076416e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,300.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.5121154785156,281.9349365234375,289.7950134277344,287.203857421875,293.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6100618017642065e-12,-1.4244774758379733e-17,1.6100760048126661e-12,-3.039551249583994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.0654271288076416e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,300.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.48956298828125,281.9361267089844,289.7950134277344,287.203857421875,293.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.0323885603684736e-12,-1.0162135509618109e-17,7.032398535028461e-12,-8.350559826952875e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-3.470884985290468e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,300.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.55818044699041e-13,300.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.6938873224149895e-13,300.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.989695978506581e-13,299.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.6938873224149895e-13,300.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.2778640992583412e-12,294.308837890625,294.1499938964844,284.4672546386719,281.93780517578125,289.7950134277344,287.203857421875,293.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.101099463343691e-12,1.5879227400502862e-17,-1.1011152926954093e-12,-3.84017741651005e-13,0.0,0.0,0.0,0.0,60.0,-3.011591434187721e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,300.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.42333984375,281.9425354003906,289.7950134277344,287.203857421875,293.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.257524829474277e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,300.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.42333984375,281.9425354003906,289.7950134277344,287.203857421875,293.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.257524829474277e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,300.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.3803405761719,281.9488220214844,289.7950134277344,287.203857421875,293.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.806831824069377e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,300.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.3803405761719,281.9488220214844,289.7950134277344,287.203857421875,293.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.806831824069377e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,300.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.3383178710937,281.9564208984375,289.7950134277344,287.203857421875,293.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-1.3620777281175832e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,300.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.3383178710937,281.9564208984375,289.7950134277344,287.203857421875,293.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-1.3620777281175832e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,300.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.2972717285156,281.96502685546875,289.7950134277344,287.203857421875,293.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2023389899695758e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,300.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.2972717285156,281.96502685546875,289.7950134277344,287.203857421875,293.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2023389899695758e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,300.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.55818044699041e-13,300.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.6938873224149895e-13,300.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.989695978506581e-13,299.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.6938873224149895e-13,300.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.2778640992583412e-12,294.308837890625,294.1499938964844,284.2771301269531,281.9696350097656,289.7950134277344,287.203857421875,293.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.756605703592042e-12,1.3219495969648832e-17,-3.756618714018112e-12,3.952962956965678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1424935109971557e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,300.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.2572326660156,281.974365234375,289.7950134277344,287.203857421875,293.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-1.0940497304545715e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,300.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.2182006835937,281.9842224121094,289.7950134277344,287.203857421875,293.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,3.700948401907933e-12,1.2601083335995e-17,-3.700960978653134e-12,5.634439529528246e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0123119864147156e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,300.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.2182006835937,281.9842224121094,289.7950134277344,287.203857421875,293.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,3.700948401907933e-12,1.2601083335995e-17,-3.700960978653134e-12,5.634439529528246e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0123119864147156e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,300.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.1802062988281,281.99432373046875,289.7950134277344,287.203857421875,293.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-9.36608648771653e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,300.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.1802062988281,281.99432373046875,289.7950134277344,287.203857421875,293.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-9.36608648771653e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,300.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.143310546875,282.0043640136719,289.7950134277344,287.203857421875,293.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.678186532051768e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,300.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.143310546875,282.0043640136719,289.7950134277344,287.203857421875,293.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.678186532051768e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,300.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.10748291015625,282.0141296386719,289.7950134277344,287.203857421875,293.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-8.047465598792769e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,300.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,284.10748291015625,282.0141296386719,289.7950134277344,287.203857421875,293.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-8.047465598792769e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,300.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-5.11636089398082e-13,300.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-5.387774644829979e-13,300.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-3.979391957013162e-13,299.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-5.387774644829979e-13,300.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-2.5557281985166824e-12,294.308837890625,294.1499938964844,284.0899658203125,282.0188293457031,289.7950134277344,287.203857421875,293.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7213761882919898e-12,-1.5481600025687397e-17,1.7213916923830565e-12,3.234019497512508e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.753282261546701e-06,-0.0,-2.0267154052839512e-24,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,300.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.07275390625,282.0233764648437,289.7950134277344,287.203857421875,293.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.468116564268712e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,300.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.0391540527344,282.0318298339844,289.7950134277344,287.203857421875,293.78125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.928981747478247e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,300.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.0391540527344,282.0318298339844,289.7950134277344,287.203857421875,293.78125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.928981747478247e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,300.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.0067138671875,282.0392761230469,289.7950134277344,287.203857421875,293.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.432179361581802e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,300.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,284.0067138671875,282.0392761230469,289.7950134277344,287.203857421875,293.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.432179361581802e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,300.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.9754333496094,282.0454406738281,289.7950134277344,287.203857421875,293.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.973154202365549e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,300.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.9754333496094,282.0454406738281,289.7950134277344,287.203857421875,293.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863186564852952e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.973154202365549e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,300.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-5.11636089398082e-13,300.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-5.387774644829979e-13,300.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-3.979391957013162e-13,299.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-5.387774644829979e-13,300.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-2.5557281985166824e-12,294.308837890625,294.1499938964844,283.9453430175781,282.0500793457031,289.7950134277344,287.203857421875,293.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7213761882919898e-12,-1.5481600025687397e-17,1.7213916923830565e-12,3.234019497512508e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.549333764065523e-06,-0.0,-2.0267154052839512e-24,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,300.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-5.11636089398082e-13,300.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-5.387774644829979e-13,300.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-3.979391957013162e-13,299.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-5.387774644829979e-13,300.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-2.5557281985166824e-12,294.308837890625,294.1499938964844,283.9453430175781,282.0500793457031,289.7950134277344,287.203857421875,293.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7213761882919898e-12,-1.5481600025687397e-17,1.7213916923830565e-12,3.234019497512508e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.549333764065523e-06,-0.0,-2.0267154052839512e-24,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
