time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181500,300.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.9307556152344,282.0517578125,289.7950134277344,287.203857421875,293.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.352748758014059e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,300.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.9164733886719,282.052978515625,289.7950134277344,287.203857421875,293.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-5.163632522453554e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,300.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.8888244628906,282.05389404296875,289.7950134277344,287.203857421875,293.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-4.800998794962652e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,300.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.8888244628906,282.05389404296875,289.7950134277344,287.203857421875,293.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-4.800998794962652e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,300.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8624267578125,282.05255126953125,289.7950134277344,287.203857421875,293.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.468422957870644e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,300.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8624267578125,282.05255126953125,289.7950134277344,287.203857421875,293.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.468422957870644e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,300.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8373107910156,282.0487060546875,289.7950134277344,287.203857421875,293.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.16294551541796e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,300.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8373107910156,282.0487060546875,289.7950134277344,287.203857421875,293.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.16294551541796e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,300.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8135070800781,282.04217529296875,289.7950134277344,287.203857421875,293.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8817192944407e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,300.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8135070800781,282.04217529296875,289.7950134277344,287.203857421875,293.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8817192944407e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,300.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.80206298828125,282.0378112792969,289.7950134277344,287.203857421875,293.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-3.751990789169213e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,300.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7909851074219,282.0326843261719,289.7950134277344,287.203857421875,293.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6100618017642065e-12,-1.4244774758379733e-17,1.6100760048126661e-12,-3.039551249583994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.627385922300164e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,300.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7698059082031,282.0199584960937,289.7950134277344,287.203857421875,293.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-3.3857588732644217e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,300.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7698059082031,282.0199584960937,289.7950134277344,287.203857421875,293.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260815594029646e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-3.3857588732644217e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,300.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.55818044699041e-13,300.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.6938873224149895e-13,300.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.989695978506581e-13,299.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.6938873224149895e-13,300.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.2778640992583412e-12,294.308837890625,294.1499938964844,283.75,282.0038146972656,289.7950134277344,287.203857421875,293.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.101099463343691e-12,1.587922905486409e-17,-1.1011152926954093e-12,-3.84017741651005e-13,0.0,0.0,0.0,0.0,60.0,-3.16166597258416e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,300.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.55818044699041e-13,300.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.6938873224149895e-13,300.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.989695978506581e-13,299.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.6938873224149895e-13,300.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.2778640992583412e-12,294.308837890625,294.1499938964844,283.75,282.0038146972656,289.7950134277344,287.203857421875,293.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.101099463343691e-12,1.587922905486409e-17,-1.1011152926954093e-12,-3.84017741651005e-13,0.0,0.0,0.0,0.0,60.0,-3.16166597258416e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,300.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.73291015625,281.9877624511719,289.7950134277344,287.203857421875,293.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-3.0569633509003324e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,300.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.73291015625,281.9877624511719,289.7950134277344,287.203857421875,293.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-3.0569633509003324e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,300.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7197265625,281.9753723144531,289.7950134277344,287.203857421875,293.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.8628376185224624e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,300.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7197265625,281.9753723144531,289.7950134277344,287.203857421875,293.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.8628376185224624e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,300.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7144775390625,281.970458984375,289.7950134277344,287.203857421875,293.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.680302486623986e-06,-0.0,-2.802596928649634e-45,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,300.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7101135253906,281.9663391113281,289.7950134277344,287.203857421875,293.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.551416400820017e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,300.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7038269042969,281.96044921875,289.7950134277344,287.203857421875,293.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.3610707557963906e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,300.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7038269042969,281.96044921875,289.7950134277344,287.203857421875,293.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.3610707557963906e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,300.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7005615234375,281.9573669433594,289.7950134277344,287.203857421875,293.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1943160390947014e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,300.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7005615234375,281.9573669433594,289.7950134277344,287.203857421875,293.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1943160390947014e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,300.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.70001220703125,281.95684814453125,289.7950134277344,287.203857421875,293.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.02243791136425e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,300.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.70001220703125,281.95684814453125,289.7950134277344,287.203857421875,293.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-2.02243791136425e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,300.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.701904296875,281.9586486816406,289.7950134277344,287.203857421875,293.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.897850768159078e-13,1.4642400478833973e-17,-9.897997135452365e-13,2.97893545768424e-12,0.0,0.0,0.0,0.0,60.0,-1.8737182472250424e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,300.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.701904296875,281.9586486816406,289.7950134277344,287.203857421875,293.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.897850768159078e-13,1.4642400478833973e-17,-9.897997135452365e-13,2.97893545768424e-12,0.0,0.0,0.0,0.0,60.0,-1.8737182472250424e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,300.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,300.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.70367431640625,281.9602966308594,289.7950134277344,287.203857421875,293.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6100618017642065e-12,-1.4244776412740958e-17,1.6100760048126661e-12,-3.039551249583994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8054952306556515e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,300.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7059326171875,281.9624328613281,289.7950134277344,287.203857421875,293.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7391622577633823e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,300.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7118225097656,281.96795654296875,289.7950134277344,287.203857421875,293.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6161286566784838e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,300.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7118225097656,281.96795654296875,289.7950134277344,287.203857421875,293.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6161286566784838e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,300.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.71929931640625,281.9749755859375,289.7950134277344,287.203857421875,293.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.501520387137134e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,300.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,300.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.71929931640625,281.9749755859375,289.7950134277344,287.203857421875,293.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.501520387137134e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,300.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.72802734375,281.9831848144531,289.7950134277344,287.203857421875,293.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3935614333604462e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,300.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.72802734375,281.9831848144531,289.7950134277344,287.203857421875,293.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3935614333604462e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,300.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7377624511719,281.9923095703125,289.7950134277344,287.203857421875,293.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.897850768159078e-13,1.4642400478833973e-17,-9.897997135452365e-13,2.97893545768424e-12,0.0,0.0,0.0,0.0,60.0,-1.295439687964972e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,300.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7377624511719,281.9923095703125,289.7950134277344,287.203857421875,293.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.897850768159078e-13,1.4642400478833973e-17,-9.897997135452365e-13,2.97893545768424e-12,0.0,0.0,0.0,0.0,60.0,-1.295439687964972e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
