time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183900,300.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7428894042969,281.99713134765625,289.7950134277344,287.203857421875,293.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,9.897850768159078e-13,1.4642400478833973e-17,-9.897997135452365e-13,2.97893545768424e-12,0.0,0.0,0.0,0.0,60.0,-1.249373212885985e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,300.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7481689453125,282.0021057128906,289.7950134277344,287.203857421875,293.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-1.2054928220095462e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,300.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7590026855469,282.01226806640625,289.7950134277344,287.203857421875,293.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6100618017642065e-12,-1.4244776412740958e-17,1.6100760048126661e-12,-3.039551249583994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1213298876100453e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,300.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7590026855469,282.01226806640625,289.7950134277344,287.203857421875,293.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6100618017642065e-12,-1.4244776412740958e-17,1.6100760048126661e-12,-3.039551249583994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1213298876100453e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,300.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7699279785156,282.02252197265625,289.7950134277344,287.203857421875,293.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0440894584462512e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,300.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7699279785156,282.02252197265625,289.7950134277344,287.203857421875,293.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0440894584462512e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,300.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7806701660156,282.0326232910156,289.7950134277344,287.203857421875,293.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.730655392559129e-07,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,300.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7806701660156,282.0326232910156,289.7950134277344,287.203857421875,293.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.730655392559129e-07,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,300.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7909851074219,282.04229736328125,289.7950134277344,287.203857421875,293.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.073929732039688e-07,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,300.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.7909851074219,282.04229736328125,289.7950134277344,287.203857421875,293.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.073929732039688e-07,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,300.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7958374023437,282.046875,289.7950134277344,287.203857421875,293.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-8.771070838520245e-07,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,300.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.8005065917969,282.0512390136719,289.7950134277344,287.203857421875,293.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-8.480963629153848e-07,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,300.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8089904785156,282.0592041015625,289.7950134277344,287.203857421875,293.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.92033290508698e-07,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,300.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8089904785156,282.0592041015625,289.7950134277344,287.203857421875,293.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.92033290508698e-07,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,300.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.8161315917969,282.06591796875,289.7950134277344,287.203857421875,293.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-6.363910642903647e-07,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,300.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,0.0,300.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.8161315917969,282.06591796875,289.7950134277344,287.203857421875,293.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260813939668418e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-6.363910642903647e-07,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,300.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8216552734375,282.07110595703125,289.7950134277344,287.203857421875,293.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.600058208685368e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,300.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8216552734375,282.07110595703125,289.7950134277344,287.203857421875,293.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863188219214177e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.600058208685368e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,300.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.55818044699041e-13,300.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.6938873224149895e-13,300.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.989695978506581e-13,299.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.6938873224149895e-13,299.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8252258300781,282.074462890625,289.7950134277344,287.203857421875,293.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,1.101099463343691e-12,1.5879227400502862e-17,-1.1011152926954093e-12,-3.84017741651005e-13,0.0,0.0,0.0,0.0,60.0,-5.498963673744584e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,300.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.55818044699041e-13,300.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.6938873224149895e-13,300.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.989695978506581e-13,299.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.6938873224149895e-13,299.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8252258300781,282.074462890625,289.7950134277344,287.203857421875,293.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,1.101099463343691e-12,1.5879227400502862e-17,-1.1011152926954093e-12,-3.84017741651005e-13,0.0,0.0,0.0,0.0,60.0,-5.498963673744584e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,300.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.55818044699041e-13,300.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.6938873224149895e-13,300.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.989695978506581e-13,299.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.6938873224149895e-13,299.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.2778640992583412e-12,294.308837890625,294.1499938964844,283.82623291015625,282.07537841796875,289.7950134277344,287.203857421875,293.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.101099463343691e-12,1.5879225746141637e-17,-1.1011152926954093e-12,-3.84017741651005e-13,0.0,0.0,0.0,0.0,60.0,-4.656514647649601e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,300.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,-2.6938873224149895e-13,300.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.8266296386719,282.0757751464844,289.7950134277344,287.203857421875,293.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863189873575402e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.982049747719429e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,300.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,-2.6938873224149895e-13,300.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.82550048828125,282.07470703125,289.7950134277344,287.203857421875,293.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863191527936628e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0334136934252456e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,300.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,-2.55818044699041e-13,300.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,-2.6938873224149895e-13,300.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,-1.989695978506581e-13,299.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,-2.6938873224149895e-13,299.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,-1.2778640992583412e-12,294.308837890625,294.1499938964844,283.82550048828125,282.07470703125,289.7950134277344,287.203857421875,293.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6657189950280982e-12,-1.4863191527936628e-17,1.6657338485978612e-12,-1.3580746770214258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0334136934252456e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,300.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0,300.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.82159423828125,282.071044921875,289.7950134277344,287.203857421875,293.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260812285307193e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-1.3413239230430918e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,300.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0,300.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.82159423828125,282.071044921875,289.7950134277344,287.203857421875,293.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0454422700797994e-12,1.5260812285307193e-17,-1.0454575573304314e-12,1.2974588851216717e-12,0.0,0.0,0.0,0.0,60.0,-1.3413239230430918e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,300.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0,300.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.8146057128906,282.0644836425781,289.7950134277344,287.203857421875,293.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.321225235276449e-12,-1.2203458442721373e-17,4.321237378340781e-12,-5.695055538268434e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.986692591861356e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,300.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0,300.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.8146057128906,282.0644836425781,289.7950134277344,287.203857421875,293.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.321225235276449e-12,-1.2203458442721373e-17,4.321237378340781e-12,-5.695055538268434e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.986692591861356e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,300.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0,300.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.8042297363281,282.05474853515625,289.7950134277344,287.203857421875,293.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.321225235276449e-12,-1.2203458442721373e-17,4.321237378340781e-12,-5.695055538268434e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.7485149227431975e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,300.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0,300.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.8042297363281,282.05474853515625,289.7950134277344,287.203857421875,293.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.321225235276449e-12,-1.2203458442721373e-17,4.321237378340781e-12,-5.695055538268434e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.7485149227431975e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,300.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0,300.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.7976989746094,282.0486145019531,289.7950134277344,287.203857421875,293.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6100618017642065e-12,-1.4244778067102186e-17,1.6100760048126661e-12,-3.039551249583994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.805871867574751e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,300.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,0.0,300.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,0.0,300.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,0.0,299.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0,299.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0,294.308837890625,294.1499938964844,283.79022216796875,282.04156494140625,289.7950134277344,287.203857421875,293.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6100618017642065e-12,-1.4244778067102186e-17,1.6100760048126661e-12,-3.039551249583994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.909204224328278e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,300.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.55818044699041e-13,300.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,2.6938873224149895e-13,300.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.989695978506581e-13,299.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.6938873224149895e-13,299.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.2778640992583412e-12,294.308837890625,294.1499938964844,283.772216796875,282.0246887207031,289.7950134277344,287.203857421875,293.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.101099463343691e-12,1.5879224091780412e-17,-1.1011152926954093e-12,-3.84017741651005e-13,0.0,0.0,0.0,0.0,60.0,-2.748092811089009e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,300.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.55818044699041e-13,300.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,2.6938873224149895e-13,300.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.989695978506581e-13,299.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,2.6938873224149895e-13,299.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.2778640992583412e-12,294.308837890625,294.1499938964844,283.772216796875,282.0246887207031,289.7950134277344,287.203857421875,293.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.101099463343691e-12,1.5879224091780412e-17,-1.1011152926954093e-12,-3.84017741651005e-13,0.0,0.0,0.0,0.0,60.0,-2.748092811089009e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,300.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,1.7879123737074563e-09,300.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,1.882757727500461e-09,300.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.390598525219388e-09,299.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,1.882757727500461e-09,299.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,8.930991945987898e-09,294.308837890625,294.1499938964844,283.75,282.0038146972656,289.7950134277344,287.203857421875,293.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9050688138122496e-08,2.3844070638832762e-14,1.9050665045483584e-08,-4.359335292747346e-08,0.0,0.0,0.0,-1.0730582289397717e-07,60.0,-0.000101220291981,-0.0,-2.4749296867145788e-17,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,300.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,1.7879123737074563e-09,300.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,1.882757727500461e-09,300.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.390598525219388e-09,299.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,1.882757727500461e-09,299.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,8.930991945987898e-09,294.308837890625,294.1499938964844,283.75,282.0038146972656,289.7950134277344,287.203857421875,293.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9050688138122496e-08,2.3844070638832762e-14,1.9050665045483584e-08,-4.359335292747346e-08,0.0,0.0,0.0,-1.0730582289397717e-07,60.0,-0.000101220291981,-0.0,-2.4749296867145788e-17,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,300.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,3.0971378350841405e-08,300.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,3.261435210788477e-08,300.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,2.4088850025805183e-08,299.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,3.261435210788477e-08,299.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.5470845937670674e-07,294.308837890625,294.1499938964844,283.7240295410156,281.9794311523437,289.7950134277344,287.203857421875,293.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.301167055269616e-07,4.128903436598913e-13,3.3011627920132014e-07,-7.553371688118204e-07,0.0,0.0,0.0,-1.8594437278807163e-06,60.0,-0.0017054541967809,-0.0,-7.426624792298674e-15,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,300.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,3.0971378350841405e-08,300.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478088378906,0.0,0.0,3.261435210788477e-08,300.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,2.4088850025805183e-08,299.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,3.261435210788477e-08,299.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,1.5470845937670674e-07,294.308837890625,294.1499938964844,283.7240295410156,281.9794311523437,289.7950134277344,287.203857421875,293.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.301167055269616e-07,4.128903436598913e-13,3.3011627920132014e-07,-7.553371688118204e-07,0.0,0.0,0.0,-1.8594437278807163e-06,60.0,-0.0017054541967809,-0.0,-7.426624792298674e-15,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,300.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.499569973224425e-07,300.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.6321674795326544e-07,300.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.9441100107542297e-07,299.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399963378906,0.0,0.0,2.6321674795326544e-07,299.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385009765625,0.0,0.0,1.248586954716302e-06,294.308837890625,294.1499938964844,283.6951599121094,281.9523010253906,289.7950134277344,287.203857421875,293.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.663570285221794e-06,3.3314555541313906e-12,2.663566874616663e-06,-6.094925538491225e-06,0.0,0.0,0.0,-1.5003126463852824e-05,60.0,-0.014419830404222,-0.0,-4.837277496963499e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
