time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186240,300.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,2.499569973224425e-07,300.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,2.6321674795326544e-07,300.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,1.9441100107542297e-07,299.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399963378906,0.0,0.0,2.6321674795326544e-07,299.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385009765625,0.0,0.0,1.248586954716302e-06,294.308837890625,294.1499938964844,283.6951599121094,281.9523010253906,289.7950134277344,287.203857421875,293.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.663570285221794e-06,3.3314555541313906e-12,2.663566874616663e-06,-6.094925538491225e-06,0.0,0.0,0.0,-1.5003126463852824e-05,60.0,-0.014419830404222,-0.0,-4.837277496963499e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,300.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,3.535986081715237e-07,300.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,3.723563679614017e-07,300.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35675048828125,0.0,0.0,2.750211365309952e-07,299.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399963378906,0.0,0.0,3.723563679614017e-07,299.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385009765625,0.0,0.0,1.7662982827459928e-06,294.3088684082031,294.1499938964844,283.6797180175781,281.93780517578125,289.7950134277344,287.2038879394531,293.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.768042233787128e-06,4.712904112108562e-12,3.768037458939944e-06,-8.622203495178837e-06,0.0,0.0,0.0,-2.122431760653853e-05,60.0,-0.0235367193818092,-0.0,-9.680359812358486e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,300.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3465881347656,0.0,0.0,6.023560672474559e-07,300.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,6.343099698824517e-07,300.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3567810058594,0.0,0.0,4.684991665726557e-07,299.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399963378906,0.0,0.0,6.343099698824517e-07,299.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385009765625,0.0,0.0,3.008893372680177e-06,294.3088684082031,294.1499938964844,283.6636047363281,281.92266845703125,289.7950134277344,287.20391845703125,293.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.41876340523595e-06,8.02829330792676e-12,6.418755219783634e-06,-1.4687772818433588e-05,0.0,0.0,0.0,-3.615509194787592e-05,60.0,-0.0362922847270965,-0.0,-2.809163492101252e-12,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,300.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3466491699219,0.0,0.0,1.8079181245411744e-06,300.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.347900390625,0.0,0.0,1.9038247955904808e-06,300.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3568115234375,0.0,0.0,1.40615850341419e-06,299.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34002685546875,0.0,0.0,1.9038247955904808e-06,299.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385314941406,0.0,0.0,9.03092495718738e-06,294.30889892578125,294.1499938964844,283.6295471191406,281.89068603515625,289.7949523925781,287.20416259765625,293.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.926538607222028e-05,2.4096235423654022e-11,1.926536060636863e-05,-4.408409949974157e-05,0.0,0.0,0.0,-0.0001085164549294,60.0,-0.1050877571105957,-0.0,-2.5306257089852124e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,300.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3466491699219,0.0,0.0,1.8079181245411744e-06,300.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.347900390625,0.0,0.0,1.9038247955904808e-06,300.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3568115234375,0.0,0.0,1.40615850341419e-06,299.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34002685546875,0.0,0.0,1.9038247955904808e-06,299.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385314941406,0.0,0.0,9.03092495718738e-06,294.30889892578125,294.1499938964844,283.6295471191406,281.89068603515625,289.7949523925781,287.20416259765625,293.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.926538607222028e-05,2.4096235423654022e-11,1.926536060636863e-05,-4.408409949974157e-05,0.0,0.0,0.0,-0.0001085164549294,60.0,-0.1050877571105957,-0.0,-2.5306257089852124e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,300.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3467712402344,0.0,0.0,3.4765307646011934e-06,300.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3480224609375,0.0,0.0,3.660954234874225e-06,300.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3569641113281,0.0,0.0,2.7039682208851445e-06,299.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34014892578125,0.0,0.0,3.660954234874225e-06,299.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3386535644531,0.0,0.0,1.7365990061080083e-05,294.3089904785156,294.1499938964844,283.5932006835937,281.8565673828125,289.7947692871094,287.2047424316406,293.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.704650225699879e-05,4.633600794723414e-11,3.70464549632743e-05,-8.477169467369094e-05,0.0,0.0,0.0,-0.0002086724271066,60.0,-0.2131736725568771,-0.0,-9.357558478084728e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,300.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3467712402344,0.0,0.0,3.4765307646011934e-06,300.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3480224609375,0.0,0.0,3.660954234874225e-06,300.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3569641113281,0.0,0.0,2.7039682208851445e-06,299.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34014892578125,0.0,0.0,3.660954234874225e-06,299.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3386535644531,0.0,0.0,1.7365990061080083e-05,294.3089904785156,294.1499938964844,283.5932006835937,281.8565673828125,289.7947692871094,287.2047424316406,293.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.704650225699879e-05,4.633600794723414e-11,3.70464549632743e-05,-8.477169467369094e-05,0.0,0.0,0.0,-0.0002086724271066,60.0,-0.2131736725568771,-0.0,-9.357558478084728e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,300.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34698486328125,0.0,0.0,5.6232725000882056e-06,300.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34820556640625,0.0,0.0,5.921576757828007e-06,300.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.357177734375,0.0,0.0,4.37365633843001e-06,299.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3403625488281,0.0,0.0,5.921576757828007e-06,299.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3388671875,0.0,0.0,2.808941098919604e-05,294.30914306640625,294.1499938964844,283.5548095703125,281.82049560546875,289.79443359375,287.2055969238281,293.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.992251317366026e-05,7.494825593479247e-11,5.992244041408412e-05,-0.0001371177786495,0.0,0.0,0.0,-0.0003375265223439,60.0,-0.3486019074916839,-0.0,-2.4482102456424565e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,300.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34698486328125,0.0,0.0,5.6232725000882056e-06,300.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34820556640625,0.0,0.0,5.921576757828007e-06,300.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.357177734375,0.0,0.0,4.37365633843001e-06,299.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3403625488281,0.0,0.0,5.921576757828007e-06,299.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3388671875,0.0,0.0,2.808941098919604e-05,294.30914306640625,294.1499938964844,283.5548095703125,281.82049560546875,289.79443359375,287.2055969238281,293.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.992251317366026e-05,7.494825593479247e-11,5.992244041408412e-05,-0.0001371177786495,0.0,0.0,0.0,-0.0003375265223439,60.0,-0.3486019074916839,-0.0,-2.4482102456424565e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,300.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.347412109375,0.0,0.0,8.813182830635924e-06,300.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3486328125,0.0,0.0,9.280705853598192e-06,300.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3576354980469,0.0,0.0,6.854697858216241e-06,299.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3407287597656,0.0,0.0,9.280705853598192e-06,299.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3392944335937,0.0,0.0,4.4023672671755776e-05,294.3094177246094,294.1499938964844,283.5145263671875,281.7826538085937,289.79351806640625,287.2069702148437,293.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.391476487508044e-05,1.1746410788493478e-10,9.39146484597586e-05,-0.0002149005595128,0.0,0.0,0.0,-0.0005289952387101,60.0,-0.5497230887413025,-0.0,-6.013619602285303e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,300.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.347412109375,0.0,0.0,8.813182830635924e-06,300.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3486328125,0.0,0.0,9.280705853598192e-06,300.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3576354980469,0.0,0.0,6.854697858216241e-06,299.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3407287597656,0.0,0.0,9.280705853598192e-06,299.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3392944335937,0.0,0.0,4.4023672671755776e-05,294.3094177246094,294.1499938964844,283.5145263671875,281.7826538085937,289.79351806640625,287.2069702148437,293.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.391476487508044e-05,1.1746410788493478e-10,9.39146484597586e-05,-0.0002149005595128,0.0,0.0,0.0,-0.0005289952387101,60.0,-0.5497230887413025,-0.0,-6.013619602285303e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,300.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34783935546875,0.0,0.0,1.1514942343637811e-05,300.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3490905761719,0.0,0.0,1.212578899867367e-05,300.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3581237792969,0.0,0.0,8.956066267273854e-06,299.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3411560058594,0.0,0.0,1.212578899867367e-05,299.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3397216796875,0.0,0.0,5.751952267019078e-05,294.3096618652344,294.1499938964844,283.4937438964844,281.7631530761719,289.7921142578125,287.20751953125,293.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001227052125614,1.5347383086616873e-10,0.0001227050524903,-0.0002807803102768,0.0,0.0,0.0,-0.0006911637028679,60.0,-0.7183446884155273,-0.0,-1.026582596708181e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,300.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3485717773437,0.0,0.0,1.5499434084631503e-05,300.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.34979248046875,0.0,0.0,1.6321650036843494e-05,300.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.35888671875,0.0,0.0,1.2055114893883e-05,299.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3418273925781,0.0,0.0,1.6321650036843494e-05,299.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3404235839844,0.0,0.0,7.74228828959167e-05,294.3100280761719,294.1499938964844,283.4725952148437,281.7432861328125,289.7890319824219,287.2069702148437,293.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001651645870879,2.0658001698148354e-10,0.0001651643833611,-0.0003779380349442,0.0,0.0,0.0,-0.000930325477384,60.0,-0.9614473581314088,-0.0,-1.8599529694185435e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,300.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.35064697265625,0.0,0.0,2.765486715361476e-05,300.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35186767578125,0.0,0.0,2.9121907573426142e-05,300.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3611145019531,0.0,0.0,2.150934233213775e-05,299.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34375,0.0,0.0,2.9121907573426142e-05,299.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34246826171875,0.0,0.0,0.0001381417969241,294.3108215332031,294.1499938964844,283.42919921875,281.7025451660156,289.77703857421875,287.20025634765625,293.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002946935710497,3.685891036830924e-10,0.0002946931926999,-0.0006743338308297,0.0,0.0,0.0,-0.0016599269583821,60.0,-1.6474617719650269,-0.0,-5.921248824591885e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,300.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.35064697265625,0.0,0.0,2.765486715361476e-05,300.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35186767578125,0.0,0.0,2.9121907573426142e-05,300.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3611145019531,0.0,0.0,2.150934233213775e-05,299.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34375,0.0,0.0,2.9121907573426142e-05,299.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34246826171875,0.0,0.0,0.0001381417969241,294.3108215332031,294.1499938964844,283.42919921875,281.7025451660156,289.77703857421875,287.20025634765625,293.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002946935710497,3.685891036830924e-10,0.0002946931926999,-0.0006743338308297,0.0,0.0,0.0,-0.0016599269583821,60.0,-1.6474617719650269,-0.0,-5.921248824591885e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,300.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3525085449219,0.0,0.0,3.678041321109049e-05,300.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35369873046875,0.0,0.0,3.8731548556825146e-05,300.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3631286621094,0.0,0.0,2.860698805307038e-05,299.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3454284667969,0.0,0.0,3.8731548556825146e-05,299.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34429931640625,0.0,0.0,0.0001837257877923,294.3102722167969,294.1499938964844,283.38458251953125,281.6606140136719,289.7414245605469,287.16876220703125,293.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000551437435206,6.499714100272055e-10,0.000551436736714,-0.0011573486262932,0.0,0.0,0.0,-0.0030817273072898,60.0,-2.932045221328736,-0.0,-1.0473767630969633e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,300.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3525085449219,0.0,0.0,3.678041321109049e-05,300.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35369873046875,0.0,0.0,3.8731548556825146e-05,300.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3631286621094,0.0,0.0,2.860698805307038e-05,299.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3454284667969,0.0,0.0,3.8731548556825146e-05,299.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34429931640625,0.0,0.0,0.0001837257877923,294.3102722167969,294.1499938964844,283.38458251953125,281.6606140136719,289.7414245605469,287.16876220703125,293.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000551437435206,6.499714100272055e-10,0.000551436736714,-0.0011573486262932,0.0,0.0,0.0,-0.0030817273072898,60.0,-2.932045221328736,-0.0,-1.0473767630969633e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,300.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.37744140625,0.0,0.0,9.018873242894188e-05,300.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3783874511719,0.0,0.0,9.497307473793626e-05,300.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3897399902344,0.0,0.0,7.01467870385386e-05,299.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685607910156,0.0,0.0,9.497307473793626e-05,299.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.36871337890625,0.0,0.0,0.0004505113756749,294.34588623046875,294.1499938964844,283.3388977050781,281.6177062988281,289.691650390625,287.19842529296875,293.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671770052984,6.175228106641836e-10,0.0002671763941179,-0.0013563007814809,0.0,0.0,0.0,-0.0016609422164037,60.0,-4.829046249389648,-0.0,-6.297571530922141e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,300.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.37744140625,0.0,0.0,9.018873242894188e-05,300.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3783874511719,0.0,0.0,9.497307473793626e-05,300.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3897399902344,0.0,0.0,7.01467870385386e-05,299.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685607910156,0.0,0.0,9.497307473793626e-05,299.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.36871337890625,0.0,0.0,0.0004505113756749,294.34588623046875,294.1499938964844,283.3388977050781,281.6177062988281,289.691650390625,287.19842529296875,293.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671770052984,6.175228106641836e-10,0.0002671763941179,-0.0013563007814809,0.0,0.0,0.0,-0.0016609422164037,60.0,-4.829046249389648,-0.0,-6.297571530922141e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,300.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3748474121094,0.0,0.0,9.001614671433344e-05,300.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.37579345703125,0.0,0.0,9.479133586864918e-05,300.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869934082031,0.0,0.0,7.001256017247215e-05,299.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3660583496094,0.0,0.0,9.479133586864918e-05,299.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661804199219,0.0,0.0,0.000449649291113,294.3414611816406,294.1499938964844,283.2923889160156,281.57403564453125,289.6079406738281,287.1400451660156,293.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007672658539377,9.050973859281439e-10,0.0007672649226151,-0.0016122496454045,0.0,0.0,0.0,-0.0043048299849033,60.0,-5.27625846862793,-0.0,-6.27347986892346e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,300.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3748474121094,0.0,0.0,9.001614671433344e-05,300.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.37579345703125,0.0,0.0,9.479133586864918e-05,300.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869934082031,0.0,0.0,7.001256017247215e-05,299.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3660583496094,0.0,0.0,9.479133586864918e-05,299.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3661804199219,0.0,0.0,0.000449649291113,294.3414611816406,294.1499938964844,283.2923889160156,281.57403564453125,289.6079406738281,287.1400451660156,293.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007672658539377,9.050973859281439e-10,0.0007672649226151,-0.0016122496454045,0.0,0.0,0.0,-0.0043048299849033,60.0,-5.27625846862793,-0.0,-6.27347986892346e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,300.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38092041015625,0.0,0.0,3.866578845190816e-05,300.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3818054199219,0.0,0.0,4.071693547302857e-05,300.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3935241699219,0.0,0.0,3.007339000760112e-05,299.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3716735839844,0.0,0.0,4.071693547302857e-05,299.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3721618652344,0.0,0.0,0.0001931436127051,294.350341796875,294.1499938964844,283.2688903808594,281.5519714355469,289.568115234375,287.1134948730469,293.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008444771519862,9.484849572416463e-10,0.0008444762206636,-0.0016491047572344,0.0,0.0,0.0,-0.0046906545758247,60.0,-5.3514814376831055,-0.0,-1.1574989855489548e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,300.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905334472656,0.0,0.0,9.069525549421088e-05,300.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.39129638671875,0.0,0.0,9.550647519063205e-05,300.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4037780761719,0.0,0.0,7.05407583154738e-05,299.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3805847167969,0.0,0.0,9.550647519063205e-05,299.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.381591796875,0.0,0.0,0.0004530416044872,294.36383056640625,294.1499938964844,283.2452697753906,281.52978515625,289.544677734375,287.13751220703125,293.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0009185390081256,5.5352632200023066e-11,-0.0009185390663333,-0.0010640618856996,0.0,0.0,0.0,0.0045535471290349,60.0,-5.337470054626465,-0.0,-6.36847516943817e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,300.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3862609863281,0.0,0.0,9.020922152558342e-05,300.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38702392578125,0.0,0.0,9.499465522821993e-05,300.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3992919921875,0.0,0.0,7.016272866167128e-05,299.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37652587890625,0.0,0.0,9.499465522821993e-05,299.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37744140625,0.0,0.0,0.0004506137629505,294.3581237792969,294.1499938964844,283.19775390625,281.4851379394531,289.4417419433594,287.0522766113281,293.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891680674627,1.365549451293191e-09,0.0009891666704788,-0.0026008775457739,0.0,0.0,0.0,-0.0056287087500095,60.0,-6.520070552825928,-0.0,-6.300385280155751e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,300.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3862609863281,0.0,0.0,9.020922152558342e-05,300.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38702392578125,0.0,0.0,9.499465522821993e-05,300.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3992919921875,0.0,0.0,7.016272866167128e-05,299.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37652587890625,0.0,0.0,9.499465522821993e-05,299.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37744140625,0.0,0.0,0.0004506137629505,294.3581237792969,294.1499938964844,283.19775390625,281.4851379394531,289.4417419433594,287.0522766113281,293.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891680674627,1.365549451293191e-09,0.0009891666704788,-0.0026008775457739,0.0,0.0,0.0,-0.0056287087500095,60.0,-6.520070552825928,-0.0,-6.300385280155751e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,300.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.383056640625,0.0,0.0,9.057033457793295e-05,299.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3838195800781,0.0,0.0,9.537491860101e-05,300.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959350585937,0.0,0.0,7.044359517749399e-05,299.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3734130859375,0.0,0.0,9.537491860101e-05,299.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743591308594,0.0,0.0,0.0004524175601545,294.3540344238281,294.1499938964844,283.1499938964844,281.4403076171875,289.3349914550781,286.8909606933594,293.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651341824792,1.787396675112518e-09,0.0009651323780417,-0.0037339387927204,0.0,0.0,0.0,-0.0056988941505551,60.0,-6.916940689086914,-0.0,-6.350908421381973e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,300.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.383056640625,0.0,0.0,9.057033457793295e-05,299.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3838195800781,0.0,0.0,9.537491860101e-05,300.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959350585937,0.0,0.0,7.044359517749399e-05,299.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3734130859375,0.0,0.0,9.537491860101e-05,299.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743591308594,0.0,0.0,0.0004524175601545,294.3540344238281,294.1499938964844,283.1499938964844,281.4403076171875,289.3349914550781,286.8909606933594,293.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651341824792,1.787396675112518e-09,0.0009651323780417,-0.0037339387927204,0.0,0.0,0.0,-0.0056988941505551,60.0,-6.916940689086914,-0.0,-6.350908421381973e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,300.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3798217773437,0.0,0.0,9.091915853787214e-05,299.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.38055419921875,0.0,0.0,9.574225259711966e-05,300.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3925170898437,0.0,0.0,7.071490108501166e-05,299.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.37030029296875,0.0,0.0,9.574225259711966e-05,299.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3712158203125,0.0,0.0,0.0004541600355878,294.34991455078125,294.1499938964844,283.1022644042969,281.3954467773437,289.2287292480469,286.6645812988281,293.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688498103059,2.2218695772124875e-09,0.0009688475402072,-0.0048724291846156,0.0,0.0,0.0,-0.0059142811223864,60.0,-7.038280010223389,-0.0,-6.399904606269048e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,300.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3798217773437,0.0,0.0,9.091915853787214e-05,299.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.38055419921875,0.0,0.0,9.574225259711966e-05,300.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3925170898437,0.0,0.0,7.071490108501166e-05,299.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.37030029296875,0.0,0.0,9.574225259711966e-05,299.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3712158203125,0.0,0.0,0.0004541600355878,294.34991455078125,294.1499938964844,283.1022644042969,281.3954467773437,289.2287292480469,286.6645812988281,293.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688498103059,2.2218695772124875e-09,0.0009688475402072,-0.0048724291846156,0.0,0.0,0.0,-0.0059142811223864,60.0,-7.038280010223389,-0.0,-6.399904606269048e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,300.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3765563964844,0.0,0.0,9.099963790504262e-05,299.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3772888183594,0.0,0.0,9.582700295140968e-05,300.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3890991210937,0.0,0.0,7.077749614836648e-05,299.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671264648437,0.0,0.0,9.582700295140968e-05,299.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3680419921875,0.0,0.0,0.0004545620467979,294.34576416015625,294.1499938964844,283.0547180175781,281.3507995605469,289.123291015625,286.4163818359375,293.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697068016976,2.3219797196105674e-09,0.0009697044733911,-0.0051347534172236,0.0,0.0,0.0,-0.0059639140963554,60.0,-7.097423076629639,-0.0,-6.411220709878762e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,300.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3765563964844,0.0,0.0,9.099963790504262e-05,299.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3772888183594,0.0,0.0,9.582700295140968e-05,300.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3890991210937,0.0,0.0,7.077749614836648e-05,299.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671264648437,0.0,0.0,9.582700295140968e-05,299.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3680419921875,0.0,0.0,0.0004545620467979,294.34576416015625,294.1499938964844,283.0547180175781,281.3507995605469,289.123291015625,286.4163818359375,293.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697068016976,2.3219797196105674e-09,0.0009697044733911,-0.0051347534172236,0.0,0.0,0.0,-0.0059639140963554,60.0,-7.097423076629639,-0.0,-6.411220709878762e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,300.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3749084472656,0.0,0.0,9.097082511289044e-05,299.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3756408691406,0.0,0.0,9.579666220815852e-05,300.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.38739013671875,0.0,0.0,7.07550861989148e-05,299.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36553955078125,0.0,0.0,9.579666220815852e-05,299.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.366455078125,0.0,0.0,0.0004544180992525,294.3436889648437,294.1499938964844,283.0310974121094,281.32861328125,289.0710144042969,286.2984313964844,293.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693997562862,2.285996947293256e-09,0.0009693974861875,-0.005040465388447,0.0,0.0,0.0,-0.0059460797347128,60.0,-7.11691951751709,-0.0,-6.4071521421738e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,300.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3732604980469,0.0,0.0,9.088460501516238e-05,299.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3739929199219,0.0,0.0,9.570586553309111e-05,300.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3856811523437,0.0,0.0,7.068802369758487e-05,299.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.36395263671875,0.0,0.0,9.570586553309111e-05,299.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3648681640625,0.0,0.0,0.0004539874207694,294.34161376953125,294.1499938964844,283.0075988769531,281.3065490722656,289.0189208984375,286.1883544921875,293.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684806573204,2.178489166837494e-09,0.000968478503637,-0.0047587542794644,0.0,0.0,0.0,-0.0058927848003804,60.0,-7.132030963897705,-0.0,-6.39500399302051e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,300.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3699645996094,0.0,0.0,9.087182843359189e-05,299.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3706970214844,0.0,0.0,9.569240501150487e-05,300.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822326660156,0.0,0.0,7.067808473948389e-05,299.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3607788085937,0.0,0.0,9.569240501150487e-05,299.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3616638183594,0.0,0.0,0.0004539235669653,294.33746337890625,294.1499938964844,282.9610900878906,281.2628479003906,288.9155578613281,285.98760986328125,293.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683418320491,2.16240181316607e-09,0.0009683396783657,-0.0047166002914309,0.0,0.0,0.0,-0.005884803365916,60.0,-7.157935619354248,-0.0,-6.393187135245172e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,300.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3699645996094,0.0,0.0,9.087182843359189e-05,299.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3706970214844,0.0,0.0,9.569240501150487e-05,300.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822326660156,0.0,0.0,7.067808473948389e-05,299.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3607788085937,0.0,0.0,9.569240501150487e-05,299.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3616638183594,0.0,0.0,0.0004539235669653,294.33746337890625,294.1499938964844,282.9610900878906,281.2628479003906,288.9155578613281,285.98760986328125,293.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683418320491,2.16240181316607e-09,0.0009683396783657,-0.0047166002914309,0.0,0.0,0.0,-0.005884803365916,60.0,-7.157935619354248,-0.0,-6.393187135245172e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,300.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3666381835937,0.0,0.0,9.138623863691464e-05,299.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3673400878906,0.0,0.0,9.623410733183846e-05,300.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3787536621094,0.0,0.0,7.107818237273023e-05,299.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575744628906,0.0,0.0,9.623410733183846e-05,299.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3584289550781,0.0,0.0,0.0004564931732602,294.3332824707031,294.1499938964844,282.9154357910156,281.219970703125,288.81280517578125,285.7430114746094,293.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738206281326,2.803193455136465e-09,0.0009738178341649,-0.0063956975936889,0.0,0.0,0.0,-0.0062024649232625,60.0,-7.209208965301514,-0.0,-6.465755575391087e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,300.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3666381835937,0.0,0.0,9.138623863691464e-05,299.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3673400878906,0.0,0.0,9.623410733183846e-05,300.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3787536621094,0.0,0.0,7.107818237273023e-05,299.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575744628906,0.0,0.0,9.623410733183846e-05,299.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3584289550781,0.0,0.0,0.0004564931732602,294.3332824707031,294.1499938964844,282.9154357910156,281.219970703125,288.81280517578125,285.7430114746094,293.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738206281326,2.803193455136465e-09,0.0009738178341649,-0.0063956975936889,0.0,0.0,0.0,-0.0062024649232625,60.0,-7.209208965301514,-0.0,-6.465755575391087e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,300.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36328125,0.0,0.0,9.2109949036967e-05,299.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3639831542969,0.0,0.0,9.699621296022087e-05,300.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.375244140625,0.0,0.0,7.16410722816363e-05,299.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.35430908203125,0.0,0.0,9.699621296022087e-05,299.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35516357421875,0.0,0.0,0.0004601082764565,294.3290710449219,294.1499938964844,282.87078857421875,281.17803955078125,288.71026611328125,285.4180603027344,293.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815309895202,3.7047809264834086e-09,0.0009815273806452,-0.0087580755352973,0.0,0.0,0.0,-0.0066494210623204,60.0,-7.285589218139648,-0.0,-6.568551214058972e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,300.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36328125,0.0,0.0,9.2109949036967e-05,299.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3639831542969,0.0,0.0,9.699621296022087e-05,300.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.375244140625,0.0,0.0,7.16410722816363e-05,299.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.35430908203125,0.0,0.0,9.699621296022087e-05,299.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35516357421875,0.0,0.0,0.0004601082764565,294.3290710449219,294.1499938964844,282.87078857421875,281.17803955078125,288.71026611328125,285.4180603027344,293.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815309895202,3.7047809264834086e-09,0.0009815273806452,-0.0087580755352973,0.0,0.0,0.0,-0.0066494210623204,60.0,-7.285589218139648,-0.0,-6.568551214058972e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
