time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188580,300.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35986328125,0.0,0.0,9.265728294849396e-05,299.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3605651855469,0.0,0.0,9.75725779426284e-05,300.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3716735839844,0.0,0.0,7.206677400972694e-05,299.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3510131835937,0.0,0.0,9.75725779426284e-05,299.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35186767578125,0.0,0.0,0.0004628423193935,294.3247985839844,294.1499938964844,282.8274230957031,281.13726806640625,288.6080627441406,285.0447082519531,293.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873636299744,4.386602192596456e-09,0.0009873593226075,-0.010544516146183,0.0,0.0,0.0,-0.0069874376058578,60.0,-7.364271640777588,-0.0,-6.646827444001246e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,300.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.35986328125,0.0,0.0,9.265728294849396e-05,299.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3605651855469,0.0,0.0,9.75725779426284e-05,300.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3716735839844,0.0,0.0,7.206677400972694e-05,299.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3510131835937,0.0,0.0,9.75725779426284e-05,299.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35186767578125,0.0,0.0,0.0004628423193935,294.3247985839844,294.1499938964844,282.8274230957031,281.13726806640625,288.6080627441406,285.0447082519531,293.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873636299744,4.386602192596456e-09,0.0009873593226075,-0.010544516146183,0.0,0.0,0.0,-0.0069874376058578,60.0,-7.364271640777588,-0.0,-6.646827444001246e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,300.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.358154296875,0.0,0.0,9.262160892831162e-05,299.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3588256835937,0.0,0.0,9.753501217346638e-05,300.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3699035644531,0.0,0.0,7.203903078334406e-05,299.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3493347167969,0.0,0.0,9.753501217346638e-05,299.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3501892089844,0.0,0.0,0.0004626641166396,294.3226623535156,294.1499938964844,282.8062438964844,281.1174011230469,288.5572814941406,284.8686828613281,293.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869838831946,4.342070258900321e-09,0.0009869794594123,-0.0104278400540351,0.0,0.0,0.0,-0.006965366192162,60.0,-7.38922119140625,-0.0,-6.641700878162737e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,300.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3564453125,0.0,0.0,9.253996540792286e-05,299.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35711669921875,0.0,0.0,9.74490394582972e-05,300.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3681030273437,0.0,0.0,7.197553350124508e-05,299.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3476867675781,0.0,0.0,9.74490394582972e-05,299.90625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3485107421875,0.0,0.0,0.0004622562846634,294.3205261230469,294.1499938964844,282.78546142578125,281.0978698730469,288.5068054199219,284.7078857421875,293.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861134458333,4.240267248434293e-09,0.0009861092548817,-0.0101611101999878,0.0,0.0,0.0,-0.0069148996844887,60.0,-7.405226230621338,-0.0,-6.629988291706469e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,300.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3529968261719,0.0,0.0,9.22378312679939e-05,299.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3536682128906,0.0,0.0,9.713087638374418e-05,300.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3645324707031,0.0,0.0,7.174053462222219e-05,299.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443603515625,0.0,0.0,9.713087638374418e-05,299.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3451843261719,0.0,0.0,0.0004607470764312,294.3162536621094,294.1499938964844,282.7452087402344,281.06005859375,288.4069519042969,284.441162109375,293.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828930487856,3.8636502885935905e-09,0.0009828890906646,-0.0091743348166346,0.0,0.0,0.0,-0.0067281960509717,60.0,-7.417785167694092,-0.0,-6.586748213521787e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,300.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3529968261719,0.0,0.0,9.22378312679939e-05,299.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3536682128906,0.0,0.0,9.713087638374418e-05,300.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3645324707031,0.0,0.0,7.174053462222219e-05,299.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443603515625,0.0,0.0,9.713087638374418e-05,299.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3451843261719,0.0,0.0,0.0004607470764312,294.3162536621094,294.1499938964844,282.7452087402344,281.06005859375,288.4069519042969,284.441162109375,293.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828930487856,3.8636502885935905e-09,0.0009828890906646,-0.0091743348166346,0.0,0.0,0.0,-0.0067281960509717,60.0,-7.417785167694092,-0.0,-6.586748213521787e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,300.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3495483398437,0.0,0.0,9.197111648973078e-05,299.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3502197265625,0.0,0.0,9.685000986792149e-05,300.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3609313964844,0.0,0.0,7.15330897946842e-05,299.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3410339355469,0.0,0.0,9.685000986792149e-05,299.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3418273925781,0.0,0.0,0.0004594147612806,294.31201171875,294.1499938964844,282.706787109375,281.0239562988281,288.30828857421875,284.2236328125,293.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800491388887,3.53116802465081e-09,0.0009800455300137,-0.0083031747490167,0.0,0.0,0.0,-0.0065633673220872,60.0,-7.421516418457031,-0.0,-6.54869296567995e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,300.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3495483398437,0.0,0.0,9.197111648973078e-05,299.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3502197265625,0.0,0.0,9.685000986792149e-05,300.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3609313964844,0.0,0.0,7.15330897946842e-05,299.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3410339355469,0.0,0.0,9.685000986792149e-05,299.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3418273925781,0.0,0.0,0.0004594147612806,294.31201171875,294.1499938964844,282.706787109375,281.0239562988281,288.30828857421875,284.2236328125,293.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800491388887,3.53116802465081e-09,0.0009800455300137,-0.0083031747490167,0.0,0.0,0.0,-0.0065633673220872,60.0,-7.421516418457031,-0.0,-6.54869296567995e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,300.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460998535156,0.0,0.0,9.193215373670682e-05,299.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3467712402344,0.0,0.0,9.68089880188927e-05,300.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3573608398437,0.0,0.0,7.150278543122113e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3376770019531,0.0,0.0,9.68089880188927e-05,299.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0004592201439663,294.3077392578125,294.1499938964844,282.6704406738281,280.9898376464844,288.2109680175781,284.0419311523437,293.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796319063752,3.482473198701541e-09,0.0009796284139156,-0.008175584487617,0.0,0.0,0.0,-0.0065392237156629,60.0,-7.43362283706665,-0.0,-6.54312870551621e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,300.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3460998535156,0.0,0.0,9.193215373670682e-05,299.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3467712402344,0.0,0.0,9.68089880188927e-05,300.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3573608398437,0.0,0.0,7.150278543122113e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3376770019531,0.0,0.0,9.68089880188927e-05,299.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,0.0004592201439663,294.3077392578125,294.1499938964844,282.6704406738281,280.9898376464844,288.2109680175781,284.0419311523437,293.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796319063752,3.482473198701541e-09,0.0009796284139156,-0.008175584487617,0.0,0.0,0.0,-0.0065392237156629,60.0,-7.43362283706665,-0.0,-6.54312870551621e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,300.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3426513671875,0.0,0.0,9.210731514031067e-05,299.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3432922363281,0.0,0.0,9.699344082036988e-05,300.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.353759765625,0.0,0.0,7.163902773754671e-05,299.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3343200683594,0.0,0.0,9.699344082036988e-05,299.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3351135253906,0.0,0.0,0.0004600951215252,294.303466796875,294.1499938964844,282.63641357421875,280.95782470703125,288.11456298828125,283.8694152832031,293.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814966470003,3.700573847353894e-09,0.00098149292171,-0.008747050538659,0.0,0.0,0.0,-0.0066473428159952,60.0,-7.460409164428711,-0.0,-6.568069466084125e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,300.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3426513671875,0.0,0.0,9.210731514031067e-05,299.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3432922363281,0.0,0.0,9.699344082036988e-05,300.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.353759765625,0.0,0.0,7.163902773754671e-05,299.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3343200683594,0.0,0.0,9.699344082036988e-05,299.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3351135253906,0.0,0.0,0.0004600951215252,294.303466796875,294.1499938964844,282.63641357421875,280.95782470703125,288.11456298828125,283.8694152832031,293.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814966470003,3.700573847353894e-09,0.00098149292171,-0.008747050538659,0.0,0.0,0.0,-0.0066473428159952,60.0,-7.460409164428711,-0.0,-6.568069466084125e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,299.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3409118652344,0.0,0.0,9.223257075063884e-05,299.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.341552734375,0.0,0.0,9.71253393799998e-05,300.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3519592285156,0.0,0.0,7.173644553404301e-05,299.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,9.71253393799998e-05,299.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3334045410156,0.0,0.0,0.0004607207956723,294.30133056640625,294.1499938964844,282.62030029296875,280.9427185058594,288.0667419433594,283.7843933105469,293.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828305337578,3.856562624804383e-09,0.0009828266920521,-0.0091557651758193,0.0,0.0,0.0,-0.0067246733233332,60.0,-7.4781975746154785,-0.0,-6.585936063174813e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,299.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3391418457031,0.0,0.0,9.235698962584138e-05,299.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3397827148437,0.0,0.0,9.725635027280076e-05,300.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3501281738281,0.0,0.0,7.183320849435404e-05,299.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309326171875,0.0,0.0,9.725635027280076e-05,299.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.33172607421875,0.0,0.0,0.0004613422788679,294.2991943359375,294.1499938964844,282.6048278808594,280.9281921386719,288.01910400390625,283.700439453125,293.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841556893661,4.011510235102378e-09,0.0009841517312452,-0.0095617473125457,0.0,0.0,0.0,-0.0068014874123036,60.0,-7.496850490570068,-0.0,-6.603707447538909e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,299.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33563232421875,0.0,0.0,9.254524047719316e-05,299.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3362731933594,0.0,0.0,9.745459828991444e-05,300.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34649658203125,0.0,0.0,7.197963714133948e-05,299.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3275146484375,0.0,0.0,9.745459828991444e-05,299.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32830810546875,0.0,0.0,0.0004622826527338,294.2948913574219,294.1499938964844,282.5759582519531,280.90106201171875,287.92462158203125,283.53973388671875,293.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861608268693,4.245930718127511e-09,0.0009861565195024,-0.0101759498938918,0.0,0.0,0.0,-0.0069177015684545,60.0,-7.531570911407471,-0.0,-6.63063985939516e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,299.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33563232421875,0.0,0.0,9.254524047719316e-05,299.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3362731933594,0.0,0.0,9.745459828991444e-05,300.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34649658203125,0.0,0.0,7.197963714133948e-05,299.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3275146484375,0.0,0.0,9.745459828991444e-05,299.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32830810546875,0.0,0.0,0.0004622826527338,294.2948913574219,294.1499938964844,282.5759582519531,280.90106201171875,287.92462158203125,283.53973388671875,293.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861608268693,4.245930718127511e-09,0.0009861565195024,-0.0101759498938918,0.0,0.0,0.0,-0.0069177015684545,60.0,-7.531570911407471,-0.0,-6.63063985939516e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,299.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321228027344,0.0,0.0,9.261874220101164e-05,299.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3327331542969,0.0,0.0,9.753199992701413e-05,300.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34283447265625,0.0,0.0,7.203680434031412e-05,299.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3240966796875,0.0,0.0,9.753199992701413e-05,299.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3248596191406,0.0,0.0,0.000462649797555,294.29058837890625,294.1499938964844,282.54998779296875,280.8766784667969,287.8311767578125,283.3937072753906,293.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869431378319,4.337366465989589e-09,0.000986938830465,-0.0104155158624053,0.0,0.0,0.0,-0.00696303229779,60.0,-7.558298110961914,-0.0,-6.641159444598088e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,299.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321228027344,0.0,0.0,9.261874220101164e-05,299.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3327331542969,0.0,0.0,9.753199992701413e-05,300.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34283447265625,0.0,0.0,7.203680434031412e-05,299.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3240966796875,0.0,0.0,9.753199992701413e-05,299.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3248596191406,0.0,0.0,0.000462649797555,294.29058837890625,294.1499938964844,282.54998779296875,280.8766784667969,287.8311767578125,283.3937072753906,293.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869431378319,4.337366465989589e-09,0.000986938830465,-0.0104155158624053,0.0,0.0,0.0,-0.00696303229779,60.0,-7.558298110961914,-0.0,-6.641159444598088e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,299.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285827636719,0.0,0.0,9.255595796275884e-05,299.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3291931152344,0.0,0.0,9.746588330017404e-05,300.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.33917236328125,0.0,0.0,7.198796811280772e-05,299.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3206481933594,0.0,0.0,9.746588330017404e-05,299.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.0,0.0,0.000462336174678,294.2862854003906,294.1499938964844,282.52618408203125,280.85565185546875,287.73895263671875,283.2667236328125,293.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862732840701,4.258992269967621e-09,0.0009862690931186,-0.010210171341896,0.0,0.0,0.0,-0.0069241807796061,60.0,-7.573487281799316,-0.0,-6.632141946738558e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,299.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285827636719,0.0,0.0,9.255595796275884e-05,299.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3291931152344,0.0,0.0,9.746588330017404e-05,300.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.33917236328125,0.0,0.0,7.198796811280772e-05,299.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3206481933594,0.0,0.0,9.746588330017404e-05,299.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.0,0.0,0.000462336174678,294.2862854003906,294.1499938964844,282.52618408203125,280.85565185546875,287.73895263671875,283.2667236328125,293.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862732840701,4.258992269967621e-09,0.0009862690931186,-0.010210171341896,0.0,0.0,0.0,-0.0069241807796061,60.0,-7.573487281799316,-0.0,-6.632141946738558e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,299.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3250427246094,0.0,0.0,9.23822881304659e-05,299.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3256530761719,0.0,0.0,9.728299482958393e-05,300.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3354797363281,0.0,0.0,7.18528899597004e-05,299.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31719970703125,0.0,0.0,9.728299482958393e-05,299.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3179626464844,0.0,0.0,0.0004614686476998,294.2819519042969,294.1499938964844,282.5036315917969,280.83837890625,287.64801025390625,283.1590576171875,293.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844218147918,4.042458812136829e-09,0.0009844177402555,-0.0096428347751498,0.0,0.0,0.0,-0.0068168374709784,60.0,-7.577971935272217,-0.0,-6.60726016121771e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,299.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3250427246094,0.0,0.0,9.23822881304659e-05,299.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3256530761719,0.0,0.0,9.728299482958393e-05,300.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3354797363281,0.0,0.0,7.18528899597004e-05,299.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31719970703125,0.0,0.0,9.728299482958393e-05,299.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3179626464844,0.0,0.0,0.0004614686476998,294.2819519042969,294.1499938964844,282.5036315917969,280.83837890625,287.64801025390625,283.1590576171875,293.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844218147918,4.042458812136829e-09,0.0009844177402555,-0.0096428347751498,0.0,0.0,0.0,-0.0068168374709784,60.0,-7.577971935272217,-0.0,-6.60726016121771e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,299.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3232727050781,0.0,0.0,9.22681501833722e-05,299.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3238830566406,0.0,0.0,9.716280328575522e-05,300.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3336486816406,0.0,0.0,7.176411600084975e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31549072265625,0.0,0.0,9.716280328575522e-05,299.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31622314453125,0.0,0.0,0.0004608985036611,294.2798156738281,294.1499938964844,282.4927673339844,280.8310546875,287.60308837890625,283.1128234863281,293.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832050418481,3.900171297033239e-09,0.0009832012001425,-0.009270024485886,0.0,0.0,0.0,-0.0067462995648384,60.0,-7.576765537261963,-0.0,-6.590935441863621e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,299.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3215026855469,0.0,0.0,9.214880265062676e-05,299.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221130371094,0.0,0.0,9.703712566988544e-05,300.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3318176269531,0.0,0.0,7.1671289333608e-05,299.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3137512207031,0.0,0.0,9.703712566988544e-05,299.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3144836425781,0.0,0.0,0.000460302340798,294.2776794433594,294.1499938964844,282.4822082519531,280.8246154785156,287.5585327148437,283.0710754394531,293.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819327387958,3.751398303108999e-09,0.0009819288970902,-0.0088802175596356,0.0,0.0,0.0,-0.0066725462675094,60.0,-7.574182033538818,-0.0,-6.573888100547265e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,299.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31793212890625,0.0,0.0,9.196081373374908e-05,299.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.31854248046875,0.0,0.0,9.683916141511872e-05,300.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3281555175781,0.0,0.0,7.152507896535099e-05,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.310302734375,0.0,0.0,9.683916141511872e-05,299.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31103515625,0.0,0.0,0.0004593633057083,294.2733764648437,294.1499938964844,282.4618835449219,280.8140869140625,287.4703674316406,282.9971618652344,293.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799279505386,3.517029334432209e-09,0.000979924458079,-0.0082661285996437,0.0,0.0,0.0,-0.0065563572570681,60.0,-7.568830966949463,-0.0,-6.547077191498829e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,299.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31793212890625,0.0,0.0,9.196081373374908e-05,299.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.31854248046875,0.0,0.0,9.683916141511872e-05,300.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3281555175781,0.0,0.0,7.152507896535099e-05,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.310302734375,0.0,0.0,9.683916141511872e-05,299.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31103515625,0.0,0.0,0.0004593633057083,294.2733764648437,294.1499938964844,282.4618835449219,280.8140869140625,287.4703674316406,282.9971618652344,293.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799279505386,3.517029334432209e-09,0.000979924458079,-0.0082661285996437,0.0,0.0,0.0,-0.0065563572570681,60.0,-7.568830966949463,-0.0,-6.547077191498829e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,299.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143920898437,0.0,0.0,9.193844744004308e-05,299.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149719238281,0.0,0.0,9.68156091403216e-05,300.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,7.150768215069547e-05,299.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.30682373046875,0.0,0.0,9.68156091403216e-05,299.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3075561523437,0.0,0.0,0.0004592515761032,294.2690734863281,294.1499938964844,282.4425048828125,280.8065795898437,287.3834533691406,282.9322204589844,293.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979687902145,3.489027289305113e-09,0.0009796844096854,-0.0081927580758929,0.0,0.0,0.0,-0.0065424726344645,60.0,-7.571000099182129,-0.0,-6.543877617559701e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,299.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143920898437,0.0,0.0,9.193844744004308e-05,299.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149719238281,0.0,0.0,9.68156091403216e-05,300.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,7.150768215069547e-05,299.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.30682373046875,0.0,0.0,9.68156091403216e-05,299.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3075561523437,0.0,0.0,0.0004592515761032,294.2690734863281,294.1499938964844,282.4425048828125,280.8065795898437,287.3834533691406,282.9322204589844,293.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979687902145,3.489027289305113e-09,0.0009796844096854,-0.0081927580758929,0.0,0.0,0.0,-0.0065424726344645,60.0,-7.571000099182129,-0.0,-6.543877617559701e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,299.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3108215332031,0.0,0.0,9.214696183335036e-05,299.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114013671875,0.0,0.0,9.703519026516004e-05,300.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3207702636719,0.0,0.0,7.166986324591562e-05,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3033447265625,0.0,0.0,9.703519026516004e-05,299.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3040771484375,0.0,0.0,0.0004602931730914,294.2648010253906,294.1499938964844,282.424072265625,280.8018798828125,287.29766845703125,282.8695678710937,293.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74869912889153e-09,0.0009819043334573,-0.0088731469586491,0.0,0.0,0.0,-0.0066712000407278,60.0,-7.589001178741455,-0.0,-6.573579014457209e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,299.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3108215332031,0.0,0.0,9.214696183335036e-05,299.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3114013671875,0.0,0.0,9.703519026516004e-05,300.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3207702636719,0.0,0.0,7.166986324591562e-05,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3033447265625,0.0,0.0,9.703519026516004e-05,299.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3040771484375,0.0,0.0,0.0004602931730914,294.2648010253906,294.1499938964844,282.424072265625,280.8018798828125,287.29766845703125,282.8695678710937,293.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74869912889153e-09,0.0009819043334573,-0.0088731469586491,0.0,0.0,0.0,-0.0066712000407278,60.0,-7.589001178741455,-0.0,-6.573579014457209e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,299.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072204589844,0.0,0.0,9.24556952668354e-05,299.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.30780029296875,0.0,0.0,9.73603018792346e-05,300.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170471191406,0.0,0.0,7.19099843990989e-05,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.29986572265625,0.0,0.0,9.73603018792346e-05,299.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3005676269531,0.0,0.0,0.0004618353268597,294.2604675292969,294.1499938964844,282.406494140625,280.7996826171875,287.2127990722656,282.8061218261719,293.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851966751739,4.1332399725035884e-09,0.0009851924842223,-0.0098806917667388,0.0,0.0,0.0,-0.0068618338555097,60.0,-7.61882209777832,-0.0,-6.617685954779517e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,299.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072204589844,0.0,0.0,9.24556952668354e-05,299.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.30780029296875,0.0,0.0,9.73603018792346e-05,300.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170471191406,0.0,0.0,7.19099843990989e-05,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.29986572265625,0.0,0.0,9.73603018792346e-05,299.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3005676269531,0.0,0.0,0.0004618353268597,294.2604675292969,294.1499938964844,282.406494140625,280.7996826171875,287.2127990722656,282.8061218261719,293.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851966751739,4.1332399725035884e-09,0.0009851924842223,-0.0098806917667388,0.0,0.0,0.0,-0.0068618338555097,60.0,-7.61882209777832,-0.0,-6.617685954779517e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,299.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.305419921875,0.0,0.0,9.257698548026384e-05,299.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3059997558594,0.0,0.0,9.7488024039194e-05,300.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.315185546875,0.0,0.0,7.20043244655244e-05,299.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.298095703125,0.0,0.0,9.7488024039194e-05,299.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2987976074219,0.0,0.0,0.0004624412104021,294.25830078125,294.1499938964844,282.3979797363281,280.7994689941406,287.1706848144531,282.7748413085937,293.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864888852462,4.284300469947766e-09,0.0009864846942946,-0.0102764805778861,0.0,0.0,0.0,-0.0069367229007184,60.0,-7.634128093719482,-0.0,-6.635053040326967e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,299.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3036193847656,0.0,0.0,9.264351683668792e-05,299.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3041687011719,0.0,0.0,9.755808423506096e-05,300.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3133239746094,0.0,0.0,7.205607107607648e-05,299.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2963256835937,0.0,0.0,9.755808423506096e-05,299.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2970275878906,0.0,0.0,0.0004627735470421,294.2561340332031,294.1499938964844,282.3896484375,280.7998046875,287.1288452148437,282.7445373535156,293.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871975053101,4.367132877547419e-09,0.0009871930815279,-0.0104935057461261,0.0,0.0,0.0,-0.0069777877070009,60.0,-7.646975040435791,-0.0,-6.644585681669923e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,299.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.29998779296875,0.0,0.0,9.24273335840553e-05,299.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.300537109375,0.0,0.0,9.73304340732284e-05,300.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3095703125,0.0,0.0,7.188793097157031e-05,299.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29278564453125,0.0,0.0,9.73304340732284e-05,299.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2934875488281,0.0,0.0,0.0004616936785168,294.2518005371094,294.1499938964844,282.3734741210937,280.802001953125,287.0460510253906,282.6901550292969,293.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097646222334106e-09,0.0009848912013694,-0.0097874291241168,0.0,0.0,0.0,-0.006844203453511,60.0,-7.6563825607299805,-0.0,-6.613596781335218e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,299.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.29998779296875,0.0,0.0,9.24273335840553e-05,299.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.300537109375,0.0,0.0,9.73304340732284e-05,300.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3095703125,0.0,0.0,7.188793097157031e-05,299.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29278564453125,0.0,0.0,9.73304340732284e-05,299.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2934875488281,0.0,0.0,0.0004616936785168,294.2518005371094,294.1499938964844,282.3734741210937,280.802001953125,287.0460510253906,282.6901550292969,293.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097646222334106e-09,0.0009848912013694,-0.0097874291241168,0.0,0.0,0.0,-0.006844203453511,60.0,-7.6563825607299805,-0.0,-6.613596781335218e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,299.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29638671875,0.0,0.0,9.177441097563133e-05,299.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.29693603515625,0.0,0.0,9.66428779065609e-05,300.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.30584716796875,0.0,0.0,7.138009823393077e-05,299.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2892761230469,0.0,0.0,9.66428779065609e-05,299.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2899475097656,0.0,0.0,0.0004584321868605,294.2475280761719,294.1499938964844,282.35791015625,280.8059997558594,286.9650573730469,282.65118408203125,293.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779367828741,3.2839935215633886e-09,0.0009779335232451,-0.0076555213890969,0.0,0.0,0.0,-0.0064408401958644,60.0,-7.625497817993164,-0.0,-6.5204730503865e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,299.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29638671875,0.0,0.0,9.177441097563133e-05,299.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.29693603515625,0.0,0.0,9.66428779065609e-05,300.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.30584716796875,0.0,0.0,7.138009823393077e-05,299.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2892761230469,0.0,0.0,9.66428779065609e-05,299.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2899475097656,0.0,0.0,0.0004584321868605,294.2475280761719,294.1499938964844,282.35791015625,280.8059997558594,286.9650573730469,282.65118408203125,293.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779367828741,3.2839935215633886e-09,0.0009779335232451,-0.0076555213890969,0.0,0.0,0.0,-0.0064408401958644,60.0,-7.625497817993164,-0.0,-6.5204730503865e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,299.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29278564453125,0.0,0.0,9.11202296265401e-05,299.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2933349609375,0.0,0.0,9.595399023965e-05,300.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3021545410156,0.0,0.0,7.087129051797092e-05,299.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2857666015625,0.0,0.0,9.595399023965e-05,299.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28643798828125,0.0,0.0,0.0004551644087769,294.24322509765625,294.1499938964844,282.3428649902344,280.8116149902344,286.8855895996094,282.6239624023437,293.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709645528346,2.4687816235768882e-09,0.0009709620499052,-0.0055194245651364,0.0,0.0,0.0,-0.0060367016121745,60.0,-7.581941604614258,-0.0,-6.4278324884981e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
