time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190920,299.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29278564453125,0.0,0.0,9.11202296265401e-05,299.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2933349609375,0.0,0.0,9.595399023965e-05,300.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3021545410156,0.0,0.0,7.087129051797092e-05,299.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2857666015625,0.0,0.0,9.595399023965e-05,299.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28643798828125,0.0,0.0,0.0004551644087769,294.24322509765625,294.1499938964844,282.3428649902344,280.8116149902344,286.8855895996094,282.6239624023437,293.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709645528346,2.4687816235768882e-09,0.0009709620499052,-0.0055194245651364,0.0,0.0,0.0,-0.0060367016121745,60.0,-7.581941604614258,-0.0,-6.4278324884981e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,299.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2892150878906,0.0,0.0,9.083215991267934e-05,299.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.28973388671875,0.0,0.0,9.565064101479948e-05,300.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2984619140625,0.0,0.0,7.064723467919976e-05,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2822570800781,0.0,0.0,9.565064101479948e-05,299.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2829284667969,0.0,0.0,0.0004537254571914,294.2389831542969,294.1499938964844,282.3282470703125,280.81854248046875,286.8076171875,282.60479736328125,293.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678920614533,2.1097381619483713e-09,0.0009678899659775,-0.004578601103276,0.0,0.0,0.0,-0.0058586988598108,60.0,-7.549621105194092,-0.0,-6.38724131363233e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,299.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2892150878906,0.0,0.0,9.083215991267934e-05,299.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.28973388671875,0.0,0.0,9.565064101479948e-05,300.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2984619140625,0.0,0.0,7.064723467919976e-05,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2822570800781,0.0,0.0,9.565064101479948e-05,299.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2829284667969,0.0,0.0,0.0004537254571914,294.2389831542969,294.1499938964844,282.3282470703125,280.81854248046875,286.8076171875,282.60479736328125,293.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678920614533,2.1097381619483713e-09,0.0009678899659775,-0.004578601103276,0.0,0.0,0.0,-0.0058586988598108,60.0,-7.549621105194092,-0.0,-6.38724131363233e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,299.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.28741455078125,0.0,0.0,9.087663056561723e-05,299.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2879333496094,0.0,0.0,9.569746907800436e-05,300.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2966003417969,0.0,0.0,7.068182458169758e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.280517578125,0.0,0.0,9.569746907800436e-05,299.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2811889648437,0.0,0.0,0.0004539476067293,294.2368469238281,294.1499938964844,282.32110595703125,280.8224792480469,286.76910400390625,282.5956726074219,293.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683648240752,2.1650845560827747e-09,0.0009683626703917,-0.0047236299142241,0.0,0.0,0.0,-0.0058861332945525,60.0,-7.547065734863281,-0.0,-6.393489826450606e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,299.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2856140136719,0.0,0.0,9.097403381019832e-05,299.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2861328125,0.0,0.0,9.58000382524915e-05,300.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.29473876953125,0.0,0.0,7.075758185237646e-05,299.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2787475585937,0.0,0.0,9.58000382524915e-05,299.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2794189453125,0.0,0.0,0.000454434135463,294.2347106933594,294.1499938964844,282.3139953613281,280.8266296386719,286.7308044433594,282.5858154296875,293.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694021428003,2.2863815285489864e-09,0.0009693998727016,-0.005041473545134,0.0,0.0,0.0,-0.0059462655335664,60.0,-7.551751136779785,-0.0,-6.407195485280681e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,299.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.281982421875,0.0,0.0,9.09927548491396e-05,299.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.28253173828125,0.0,0.0,9.581974882166831e-05,300.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.291015625,0.0,0.0,7.077214104356244e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752380371094,0.0,0.0,9.581974882166831e-05,299.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27587890625,0.0,0.0,0.0004545276460703,294.23046875,294.1499938964844,282.300048828125,280.8355712890625,286.65496826171875,282.56573486328125,293.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696015622466,2.3095862999866767e-09,0.0009695992921479,-0.0051022777333855,0.0,0.0,0.0,-0.0059577738866209,60.0,-7.562527656555176,-0.0,-6.409818809061107e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,299.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.281982421875,0.0,0.0,9.09927548491396e-05,299.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.28253173828125,0.0,0.0,9.581974882166831e-05,300.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.291015625,0.0,0.0,7.077214104356244e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752380371094,0.0,0.0,9.581974882166831e-05,299.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27587890625,0.0,0.0,0.0004545276460703,294.23046875,294.1499938964844,282.300048828125,280.8355712890625,286.65496826171875,282.56573486328125,293.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696015622466,2.3095862999866767e-09,0.0009695992921479,-0.0051022777333855,0.0,0.0,0.0,-0.0059577738866209,60.0,-7.562527656555176,-0.0,-6.409818809061107e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,299.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.27838134765625,0.0,0.0,9.087759826797992e-05,299.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2789001464844,0.0,0.0,9.569848771207036e-05,300.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28729248046875,0.0,0.0,7.068258128128946e-05,299.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2716979980469,0.0,0.0,9.569848771207036e-05,299.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723388671875,0.0,0.0,0.0004539524379651,294.2261962890625,294.1499938964844,282.2862854003906,280.8451843261719,286.58026123046875,282.5473937988281,293.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683739044703,2.165997603498226e-09,0.0009683717507869,-0.0047260215505957,0.0,0.0,0.0,-0.0058865924365818,60.0,-7.563674926757812,-0.0,-6.39359285514729e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,299.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.27838134765625,0.0,0.0,9.087759826797992e-05,299.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2789001464844,0.0,0.0,9.569848771207036e-05,300.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28729248046875,0.0,0.0,7.068258128128946e-05,299.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2716979980469,0.0,0.0,9.569848771207036e-05,299.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723388671875,0.0,0.0,0.0004539524379651,294.2261962890625,294.1499938964844,282.2862854003906,280.8451843261719,286.58026123046875,282.5473937988281,293.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683739044703,2.165997603498226e-09,0.0009683717507869,-0.0047260215505957,0.0,0.0,0.0,-0.0058865924365818,60.0,-7.563674926757812,-0.0,-6.39359285514729e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,299.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747802734375,0.0,0.0,9.053336543729527e-05,299.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752990722656,0.0,0.0,9.533599950373171e-05,300.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2835693359375,0.0,0.0,7.041484059300274e-05,299.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2681579589844,0.0,0.0,9.533599950373171e-05,299.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.268798828125,0.0,0.0,0.0004522329254541,294.2219543457031,294.1499938964844,282.27264404296875,280.8551940917969,286.50689697265625,282.5338439941406,293.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647050173953,1.736986554590203e-09,0.0009647032711654,-0.0036018413957208,0.0,0.0,0.0,-0.0056739132851362,60.0,-7.548744201660156,-0.0,-6.345235448179666e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,299.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747802734375,0.0,0.0,9.053336543729527e-05,299.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752990722656,0.0,0.0,9.533599950373171e-05,300.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2835693359375,0.0,0.0,7.041484059300274e-05,299.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2681579589844,0.0,0.0,9.533599950373171e-05,299.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.268798828125,0.0,0.0,0.0004522329254541,294.2219543457031,294.1499938964844,282.27264404296875,280.8551940917969,286.50689697265625,282.5338439941406,293.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647050173953,1.736986554590203e-09,0.0009647032711654,-0.0036018413957208,0.0,0.0,0.0,-0.0056739132851362,60.0,-7.548744201660156,-0.0,-6.345235448179666e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,299.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2711486816406,0.0,0.0,9.018149285111576e-05,299.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27166748046875,0.0,0.0,9.49654495343566e-05,300.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2798767089844,0.0,0.0,7.014116272330284e-05,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646484375,0.0,0.0,9.49654495343566e-05,299.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2652587890625,0.0,0.0,0.0004504752287175,294.2177124023437,294.1499938964844,282.259033203125,280.8653869628906,286.43475341796875,282.52496337890625,293.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609547560103,1.2984558983575312e-09,0.0009609534754417,-0.0024527020286768,0.0,0.0,0.0,-0.005456515122205,60.0,-7.528496265411377,-0.0,-6.29599483659149e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,299.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2711486816406,0.0,0.0,9.018149285111576e-05,299.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27166748046875,0.0,0.0,9.49654495343566e-05,300.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2798767089844,0.0,0.0,7.014116272330284e-05,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646484375,0.0,0.0,9.49654495343566e-05,299.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2652587890625,0.0,0.0,0.0004504752287175,294.2177124023437,294.1499938964844,282.259033203125,280.8653869628906,286.43475341796875,282.52496337890625,293.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609547560103,1.2984558983575312e-09,0.0009609534754417,-0.0024527020286768,0.0,0.0,0.0,-0.005456515122205,60.0,-7.528496265411377,-0.0,-6.29599483659149e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,299.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2696533203125,0.0,0.0,9.006559412227944e-05,299.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2701721191406,0.0,0.0,9.48434098972939e-05,300.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2783203125,0.0,0.0,7.005102088442072e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2631530761719,0.0,0.0,9.48434098972939e-05,299.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2637939453125,0.0,0.0,0.0004498962953221,294.2158203125,294.1499938964844,282.2522277832031,280.8704833984375,286.4008178710937,282.5223083496094,293.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009138930472545,1.1081064954510111e-09,0.0009138919413089,-0.0019993351306766,0.0,0.0,0.0,-0.0051337736658751,60.0,-7.360772609710693,-0.0,-6.279817199583705e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,299.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2735595703125,0.0,0.0,9.002939623314887e-05,299.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2739562988281,0.0,0.0,9.48052911553532e-05,300.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28253173828125,0.0,0.0,7.002286292845383e-05,299.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2666931152344,0.0,0.0,9.48052911553532e-05,299.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2676696777344,0.0,0.0,0.0004497154732234,294.2218322753906,294.1499938964844,282.2453918457031,280.8755187988281,286.3714904785156,282.51983642578125,293.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008281301707029,9.77429026605136e-10,0.0008281291811726,-0.0017415459733456,0.0,0.0,0.0,-0.0046435156837105,60.0,-6.7101640701293945,-0.0,-6.274763109104242e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,299.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.28082275390625,0.0,0.0,4.127724241698161e-05,299.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2810363769531,0.0,0.0,4.346692367107608e-05,300.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904357910156,0.0,0.0,3.210452268831432e-05,299.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2733154296875,0.0,0.0,4.346692367107608e-05,299.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2749328613281,0.0,0.0,0.0002061883715214,294.23309326171875,294.1499938964844,282.23162841796875,280.8853759765625,286.3142395019531,282.5171813964844,293.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008501551346853,9.61100643515067e-10,0.0008501541451551,-0.0016765936743468,0.0,0.0,0.0,-0.0047260192222893,60.0,-6.479010581970215,-0.0,-1.319012810085951e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,299.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.28082275390625,0.0,0.0,4.127724241698161e-05,299.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2810363769531,0.0,0.0,4.346692367107608e-05,300.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904357910156,0.0,0.0,3.210452268831432e-05,299.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2733154296875,0.0,0.0,4.346692367107608e-05,299.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2749328613281,0.0,0.0,0.0002061883715214,294.23309326171875,294.1499938964844,282.23162841796875,280.8853759765625,286.3142395019531,282.5171813964844,293.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008501551346853,9.61100643515067e-10,0.0008501541451551,-0.0016765936743468,0.0,0.0,0.0,-0.0047260192222893,60.0,-6.479010581970215,-0.0,-1.319012810085951e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,299.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.299072265625,0.0,0.0,9.011760994326325e-05,299.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2990417480469,0.0,0.0,9.489818330621348e-05,300.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100280761719,0.0,0.0,7.009147520875558e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2903137207031,0.0,0.0,9.489818330621348e-05,299.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2930908203125,0.0,0.0,0.0004501561052165,294.2591552734375,294.1499938964844,282.2176818847656,280.89471435546875,286.3224182128906,282.6503601074219,293.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005804427783004,8.380994787060555e-10,0.0005804419633932,-0.0016229340108111,0.0,0.0,0.0,-0.0033354279585182,60.0,-5.776810169219971,-0.0,-6.287041287578178e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,299.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.299072265625,0.0,0.0,9.011760994326325e-05,299.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2990417480469,0.0,0.0,9.489818330621348e-05,300.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100280761719,0.0,0.0,7.009147520875558e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2903137207031,0.0,0.0,9.489818330621348e-05,299.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2930908203125,0.0,0.0,0.0004501561052165,294.2591552734375,294.1499938964844,282.2176818847656,280.89471435546875,286.3224182128906,282.6503601074219,293.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005804427783004,8.380994787060555e-10,0.0005804419633932,-0.0016229340108111,0.0,0.0,0.0,-0.0033354279585182,60.0,-5.776810169219971,-0.0,-6.287041287578178e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,299.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29669189453125,0.0,0.0,3.590710912249051e-05,299.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.296630859375,0.0,0.0,3.781191480811685e-05,300.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3075256347656,0.0,0.0,2.792775194393471e-05,299.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2879943847656,0.0,0.0,3.781191480811685e-05,299.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2907409667969,0.0,0.0,0.000179363443749,294.2547302246094,294.1499938964844,282.2034606933594,280.9032897949219,286.2794189453125,282.6446838378906,293.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005895767826586,6.858482115568162e-10,0.0005895760841667,-0.0012135298456996,0.0,0.0,0.0,-0.0032893046736717,60.0,-5.064940452575684,-0.0,-9.98130733620428e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,299.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29669189453125,0.0,0.0,3.590710912249051e-05,299.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.296630859375,0.0,0.0,3.781191480811685e-05,300.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3075256347656,0.0,0.0,2.792775194393471e-05,299.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2879943847656,0.0,0.0,3.781191480811685e-05,299.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2907409667969,0.0,0.0,0.000179363443749,294.2547302246094,294.1499938964844,282.2034606933594,280.9032897949219,286.2794189453125,282.6446838378906,293.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005895767826586,6.858482115568162e-10,0.0005895760841667,-0.0012135298456996,0.0,0.0,0.0,-0.0032893046736717,60.0,-5.064940452575684,-0.0,-9.98130733620428e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,299.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3192749023437,0.0,0.0,9.01291859918274e-05,299.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189697265625,0.0,0.0,9.491037053521724e-05,300.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3315734863281,0.0,0.0,7.010047556832433e-05,299.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3092346191406,0.0,0.0,9.491037053521724e-05,299.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3132629394531,0.0,0.0,0.0004502139345277,294.2899169921875,294.1499938964844,282.1888732910156,280.9109191894531,286.27862548828125,282.7091064453125,293.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,8.554174564778805e-05,1.8520694700097096e-10,-8.55419275467284e-05,-0.0005724542425014,0.0,0.0,0.0,0.0003077073488384,60.0,-4.159660816192627,-0.0,-6.288639298190901e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,299.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3192749023437,0.0,0.0,9.01291859918274e-05,299.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189697265625,0.0,0.0,9.491037053521724e-05,300.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3315734863281,0.0,0.0,7.010047556832433e-05,299.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3092346191406,0.0,0.0,9.491037053521724e-05,299.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3132629394531,0.0,0.0,0.0004502139345277,294.2899169921875,294.1499938964844,282.1888732910156,280.9109191894531,286.27862548828125,282.7091064453125,293.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,8.554174564778805e-05,1.8520694700097096e-10,-8.55419275467284e-05,-0.0005724542425014,0.0,0.0,0.0,0.0003077073488384,60.0,-4.159660816192627,-0.0,-6.288639298190901e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,299.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31866455078125,0.0,0.0,2.2337564587360248e-05,299.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3183288574219,0.0,0.0,2.352253250137437e-05,300.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309020996094,0.0,0.0,1.737366255838424e-05,299.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086242675781,0.0,0.0,2.352253250137437e-05,299.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3126220703125,0.0,0.0,0.0001115807608584,294.288330078125,294.1499938964844,282.1814270019531,280.9142761230469,286.2725830078125,282.7134094238281,293.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002380461228312,2.9773045140402127e-10,0.0002380458317929,-0.0005446926807053,0.0,0.0,0.0,-0.0013408431550487,60.0,-3.1493265628814697,-0.0,-3.862758113371001e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,299.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.319580078125,0.0,0.0,1.7620977814658545e-05,299.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3192749023437,0.0,0.0,1.8555738279246725e-05,300.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319091796875,0.0,0.0,1.3705204764846712e-05,299.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3095092773437,0.0,0.0,1.8555738279246725e-05,299.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3135681152344,0.0,0.0,8.802043157629669e-05,294.2888488769531,294.1499938964844,282.1738586425781,280.91729736328125,286.2721862792969,282.7174987792969,293.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690778008196,2.1612998890585544e-10,0.0001690775825409,-0.0003991318517364,0.0,0.0,0.0,-0.0009552228148095,60.0,-2.2030882835388184,-0.0,-2.403730769984236e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,299.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,1.2119397979404312e-05,299.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194580078125,0.0,0.0,1.2762308870151172e-05,300.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.33209228515625,0.0,0.0,9.426197721040808e-06,299.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3096618652344,0.0,0.0,1.2762308870151172e-05,299.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3137512207031,0.0,0.0,6.053889956092462e-05,294.28875732421875,294.1499938964844,282.1658630371094,280.9200744628906,286.2720031738281,282.7207336425781,293.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001291433582082,1.6152544579650652e-10,0.0001291431981371,-0.0002955100499093,0.0,0.0,0.0,-0.0007274274248629,60.0,-1.5833680629730225,-0.0,-1.137071770074271e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,299.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197937011719,0.0,0.0,9.473282261751592e-06,299.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194885253906,0.0,0.0,9.975822649721522e-06,300.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321533203125,0.0,0.0,7.368108526861761e-06,299.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3097229003906,0.0,0.0,9.975822649721522e-06,299.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31378173828125,0.0,0.0,4.732100569526665e-05,294.2886657714844,294.1499938964844,282.1583557128906,280.9222717285156,286.2716979980469,282.7226867675781,293.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009481347864,1.2626000245319347e-10,0.0001009480038192,-0.0002309917763341,0.0,0.0,0.0,-0.0005686115473508,60.0,-1.1992594003677368,-0.0,-6.94747093188397e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,299.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3199768066406,0.0,0.0,6.342280357785057e-06,299.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3196716308594,0.0,0.0,6.67872654958046e-06,300.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.0,0.0,4.932884621666744e-06,299.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30987548828125,0.0,0.0,6.67872654958046e-06,299.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31396484375,0.0,0.0,3.168100374750793e-05,294.28875732421875,294.1499938964844,282.1422424316406,280.9255676269531,286.2716979980469,282.7251281738281,293.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.758242670912296e-05,8.452849531437323e-11,6.75823466735892e-05,-0.0001546445855638,0.0,0.0,0.0,-0.0003806723980233,60.0,-0.7129878401756287,-0.0,-3.113986013492109e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,299.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3199768066406,0.0,0.0,6.342280357785057e-06,299.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3196716308594,0.0,0.0,6.67872654958046e-06,300.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.0,0.0,4.932884621666744e-06,299.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30987548828125,0.0,0.0,6.67872654958046e-06,299.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31396484375,0.0,0.0,3.168100374750793e-05,294.28875732421875,294.1499938964844,282.1422424316406,280.9255676269531,286.2716979980469,282.7251281738281,293.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.758242670912296e-05,8.452849531437323e-11,6.75823466735892e-05,-0.0001546445855638,0.0,0.0,0.0,-0.0003806723980233,60.0,-0.7129878401756287,-0.0,-3.113986013492109e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,299.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3200988769531,0.0,0.0,4.028866896987893e-06,299.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,4.242590875946917e-06,300.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324584960937,0.0,0.0,3.133563268420403e-06,299.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,4.242590875946917e-06,299.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,2.012502409343142e-05,294.288818359375,294.1499938964844,282.1254577636719,280.92694091796875,286.2717590332031,282.72625732421875,293.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.293119854992256e-05,5.369603373051034e-11,4.293114398024045e-05,-9.823662549024448e-05,0.0,0.0,0.0,-0.000241819085204,60.0,-0.4639707207679748,-0.0,-1.2565842810730032e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,299.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3200988769531,0.0,0.0,4.028866896987893e-06,299.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,4.242590875946917e-06,300.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324584960937,0.0,0.0,3.133563268420403e-06,299.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,4.242590875946917e-06,299.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,2.012502409343142e-05,294.288818359375,294.1499938964844,282.1254577636719,280.92694091796875,286.2717590332031,282.72625732421875,293.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.293119854992256e-05,5.369603373051034e-11,4.293114398024045e-05,-9.823662549024448e-05,0.0,0.0,0.0,-0.000241819085204,60.0,-0.4639707207679748,-0.0,-1.2565842810730032e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,299.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,2.035031911873375e-06,299.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,2.1429866592370672e-06,300.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.5828027244424447e-06,299.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,2.1429866592370672e-06,299.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,1.0165405910811389e-05,294.28875732421875,294.1499938964844,282.10791015625,280.9262084960937,286.2717590332031,282.7265319824219,293.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1685296815121543e-05,2.7122727674910863e-11,2.1685269530280493e-05,-4.962089951732196e-05,0.0,0.0,0.0,-0.0001221469865413,60.0,-0.2711304426193237,-0.0,-3.2060350901863544e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,299.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,2.035031911873375e-06,299.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,2.1429866592370672e-06,300.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.5828027244424447e-06,299.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,2.1429866592370672e-06,299.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,1.0165405910811389e-05,294.28875732421875,294.1499938964844,282.10791015625,280.9262084960937,286.2717590332031,282.7265319824219,293.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1685296815121543e-05,2.7122727674910863e-11,2.1685269530280493e-05,-4.962089951732196e-05,0.0,0.0,0.0,-0.0001221469865413,60.0,-0.2711304426193237,-0.0,-3.2060350901863544e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,299.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,1.2340219655015972e-06,299.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,1.2994845519642697e-06,300.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,9.597948746886686e-07,299.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,1.2994845519642697e-06,299.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,6.164195383462356e-06,294.28875732421875,294.1499938964844,282.0988464355469,280.9249572753906,286.2717590332031,282.7265930175781,293.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3149895494279916e-05,1.6447105830041938e-11,1.3149879123375284e-05,-3.008985004271381e-05,0.0,0.0,0.0,-7.406952499877661e-05,60.0,-0.1914970129728317,-0.0,-1.178885288000142e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,299.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,7.650194220332196e-07,299.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,8.056023261815426e-07,300.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,5.950151376055146e-07,299.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,8.056023261815426e-07,299.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,3.821430709649576e-06,294.2887878417969,294.1499938964844,282.08953857421875,280.9231262207031,286.2717590332031,282.7265930175781,293.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.15252678876277e-06,1.0196632600767419e-11,8.152516784321051e-06,-1.8654525774763897e-05,0.0,0.0,0.0,-4.592076584231109e-05,60.0,-0.1363302171230316,-0.0,-4.530756412407522e-12,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,299.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,1.8279112623531546e-07,299.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,1.924878603176694e-07,300.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.421708759608009e-07,299.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,1.924878603176694e-07,299.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,9.130795319833852e-07,294.2887878417969,294.1499938964844,282.0702514648437,280.9174499511719,286.2717590332031,282.7265930175781,293.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.947937107615872e-06,2.43631807436695e-12,1.947934833879117e-06,-4.457248905964661e-06,0.0,0.0,0.0,-1.0972144082188606e-05,60.0,-0.0578005202114582,-0.0,-2.5866402119170684e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,299.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,1.8279112623531546e-07,299.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,1.924878603176694e-07,300.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.421708759608009e-07,299.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,1.924878603176694e-07,299.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,9.130795319833852e-07,294.2887878417969,294.1499938964844,282.0702514648437,280.9174499511719,286.2717590332031,282.7265930175781,293.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.947937107615872e-06,2.43631807436695e-12,1.947934833879117e-06,-4.457248905964661e-06,0.0,0.0,0.0,-1.0972144082188606e-05,60.0,-0.0578005202114582,-0.0,-2.5866402119170684e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,299.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,1.9370002490859413e-08,299.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,2.039754676275152e-08,300.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.506555769026363e-08,299.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,2.039754676275152e-08,299.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,9.67571764931563e-08,294.2887878417969,294.1499938964844,282.04998779296875,280.9089660644531,286.2717590332031,282.7265930175781,293.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.064550130853604e-07,2.581927456123817e-13,2.064547572899756e-07,-4.723831921182864e-07,0.0,0.0,0.0,-1.1628872016444802e-06,60.0,-0.0216486677527427,-0.0,-2.9045920196487697e-15,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
