time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193200,299.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,1.9370002490859413e-08,299.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,2.039754676275152e-08,300.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.506555769026363e-08,299.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,2.039754676275152e-08,299.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,9.67571764931563e-08,294.2887878417969,294.1499938964844,282.04998779296875,280.9089660644531,286.2717590332031,282.7265930175781,293.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.064550130853604e-07,2.581927456123817e-13,2.064547572899756e-07,-4.723831921182864e-07,0.0,0.0,0.0,-1.1628872016444802e-06,60.0,-0.0216486677527427,-0.0,-2.9045920196487697e-15,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,299.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,2.5327288877274867e-11,299.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,2.667085476082409e-11,300.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.9699001110873304e-11,299.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,2.667085476082409e-11,299.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,1.2651504843752548e-10,294.2887878417969,294.1499938964844,282.027587890625,280.89703369140625,286.2717590332031,282.7265930175781,293.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7772850685892076e-10,3.6245733600071553e-16,2.7772814603643765e-10,-6.320483580957156e-10,0.0,0.0,0.0,-1.5716068446636202e-09,60.0,-0.0074995630420744,-0.0,-4.965959420416495e-21,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,299.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,2.5327288877274867e-11,299.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,2.667085476082409e-11,300.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.9699001110873304e-11,299.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,2.667085476082409e-11,299.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,1.2651504843752548e-10,294.2887878417969,294.1499938964844,282.027587890625,280.89703369140625,286.2717590332031,282.7265930175781,293.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7772850685892076e-10,3.6245733600071553e-16,2.7772814603643765e-10,-6.320483580957156e-10,0.0,0.0,0.0,-1.5716068446636202e-09,60.0,-0.0074995630420744,-0.0,-4.965959420416495e-21,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,299.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,2.302480688748388e-12,299.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,2.424623002372784e-12,300.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.7908183616577313e-12,299.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,2.424623002372784e-12,299.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,1.150136843403038e-11,294.2887878417969,294.1499938964844,282.00201416015625,280.8813171386719,286.2717590332031,282.7265930175781,293.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.057587863453115e-11,2.072337739298693e-17,3.057585781784944e-11,-6.533939361785812e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,-0.0029947401490062,-0.0,-4.104098715421524e-23,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,299.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,2.302480688748388e-12,299.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,2.424623002372784e-12,300.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,1.7908183616577313e-12,299.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,2.424623002372784e-12,299.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,1.150136843403038e-11,294.2887878417969,294.1499938964844,282.00201416015625,280.8813171386719,286.2717590332031,282.7265930175781,293.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.057587863453115e-11,2.072337739298693e-17,3.057585781784944e-11,-6.533939361785812e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,-0.0029947401490062,-0.0,-4.104098715421524e-23,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,299.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,1.0233247626015296e-12,299.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,1.0776102232767926e-12,300.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,7.959192658245351e-13,299.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,1.0776102232767926e-12,299.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,5.1117192076399745e-12,294.2887878417969,294.1499938964844,281.9881286621094,280.8721008300781,286.2717590332031,282.7265930175781,293.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7576634592231244e-11,4.332647144280264e-18,1.7576629388060816e-11,-3.524710731617198e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0021054791286587,-0.0,-8.106861621135805e-24,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,299.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,7.674935990562015e-13,299.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,8.082077216677029e-13,300.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,5.969394358158745e-13,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,8.082077216677029e-13,299.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,3.833789188889547e-12,294.2887878417969,294.1499938964844,281.9735717773437,280.862060546875,286.2717590332031,282.7265930175781,293.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.010266499241079e-12,-6.9246982438249e-18,7.010273438134984e-12,-1.6217707732302244e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0014897231012582,-0.0,-4.560109464673664e-24,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,299.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.9552001953125,280.848876953125,286.2717590332031,282.7265930175781,293.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.4660750792013815e-12,-1.0821257837118738e-17,4.466085487542237e-12,-8.517774159610969e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0009749351302161,-0.0,-1.2834869584037903e-38,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,299.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.94244384765625,280.8394775390625,286.2717590332031,282.7265930175781,293.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8105687305328133e-12,-1.3480990095153385e-17,1.810582283059969e-12,-4.180793298363961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006323156994767,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,299.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.90887451171875,280.81378173828125,286.2717590332031,282.7265930175781,293.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-0.0002843963738996,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,299.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.90887451171875,280.81378173828125,286.2717590332031,282.7265930175781,293.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-0.0002843963738996,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,299.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.87310791015625,280.7852783203125,286.2717590332031,282.7265930175781,293.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-0.0001388944219797,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,299.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.87310791015625,280.7852783203125,286.2717590332031,282.7265930175781,293.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-0.0001388944219797,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,299.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.8353576660156,280.7541198730469,286.2717590332031,282.7265930175781,293.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.409940438316844e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.63006173656322e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,299.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.8353576660156,280.7541198730469,286.2717590332031,282.7265930175781,293.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.409940438316844e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.63006173656322e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,299.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.8158264160156,280.7376403808594,286.2717590332031,282.7265930175781,293.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.4099402728807214e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.230356666492298e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,299.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.7958679199219,280.7206115722656,286.2717590332031,282.7265930175781,293.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.4099402728807214e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.20362809766084e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,299.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.7548522949219,280.6849365234375,286.2717590332031,282.7265930175781,293.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.4099402728807214e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.68280234397389e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,299.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.7548522949219,280.6849365234375,286.2717590332031,282.7265930175781,293.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.4099402728807214e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.68280234397389e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,299.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.7125549316406,280.6473388671875,286.2717590332031,282.7265930175781,293.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-2.915869845310226e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,299.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.7125549316406,280.6473388671875,286.2717590332031,282.7265930175781,293.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-2.915869845310226e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,299.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.669189453125,280.6080627441406,286.2717590332031,282.7265930175781,293.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406185969240937e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-2.4272510927403342e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,299.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.669189453125,280.6080627441406,286.2717590332031,282.7265930175781,293.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406185969240937e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-2.4272510927403342e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,299.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.6249694824219,280.5673217773437,286.2717590332031,282.7265930175781,293.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.409940438316844e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1702946469304152e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,299.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.6249694824219,280.5673217773437,286.2717590332031,282.7265930175781,293.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.409940438316844e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1702946469304152e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,299.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.6026611328125,280.5465087890625,286.2717590332031,282.7265930175781,293.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.409940438316844e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0779636543011293e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,299.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.5802001953125,280.525390625,286.2717590332031,282.7265930175781,293.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.9941262507927604e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,299.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.54949951171875,280.4963073730469,286.2717590332031,282.7265930175781,293.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.884331868495792e-05,-0.0,-1.2130536338212784e-39,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,299.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.5350341796875,280.48248291015625,286.2717590332031,282.7265930175781,293.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.832679663493764e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,299.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.48974609375,280.4388427734375,286.2717590332031,282.7265930175781,293.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.6986839909804985e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,299.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.48974609375,280.4388427734375,286.2717590332031,282.7265930175781,293.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.6986839909804985e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,299.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.44451904296875,280.3946838378906,286.2717590332031,282.7265930175781,293.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.5794666978763416e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,299.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.44451904296875,280.3946838378906,286.2717590332031,282.7265930175781,293.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.5794666978763416e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,299.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.3996276855469,280.3502502441406,286.2717590332031,282.7265930175781,293.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.409940438316844e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4708746675751172e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,299.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.3996276855469,280.3502502441406,286.2717590332031,282.7265930175781,293.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.409940438316844e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4708746675751172e-05,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,299.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.3773803710937,280.3280029296875,286.2717590332031,282.7265930175781,293.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.4208711036189923e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,299.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.35528564453125,280.3057861328125,286.2717590332031,282.7265930175781,293.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.3727324585488532e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,299.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.3117370605469,280.2615051269531,286.2717590332031,282.7265930175781,293.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.2800233889720404e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,299.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.3117370605469,280.2615051269531,286.2717590332031,282.7265930175781,293.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.2800233889720404e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,299.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.2691955566406,280.2176818847656,286.2717590332031,282.7265930175781,293.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.1941185221076012e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
