time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195600,299.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.2691955566406,280.2176818847656,286.2717590332031,282.7265930175781,293.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.1941185221076012e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,299.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.2279052734375,280.17449951171875,286.2717590332031,282.7265930175781,293.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.1143686606374104e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,299.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.2279052734375,280.17449951171875,286.2717590332031,282.7265930175781,293.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.1143686606374104e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,299.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.1880798339844,280.1322326660156,286.2717590332031,282.7265930175781,293.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.039658127410803e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,299.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.1880798339844,280.1322326660156,286.2717590332031,282.7265930175781,293.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.039658127410803e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,299.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.1687927246094,280.11151123046875,286.2717590332031,282.7265930175781,293.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-1.005134436127264e-05,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,299.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.1499328613281,280.0910949707031,286.2717590332031,282.7265930175781,293.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.4099402728807214e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.717653483676258e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,299.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.12225341796875,280.06072998046875,286.2717590332031,282.7265930175781,293.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.4099402728807214e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.22784147405764e-06,-0.0,-5.065660935153478e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,299.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.1137390136719,280.05133056640625,286.2717590332031,282.7265930175781,293.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.866225923796705e-12,-1.4099402728807214e-17,1.8662400184249472e-12,-2.499316508960958e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.073178262042347e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,299.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.0797119140625,280.0131530761719,286.2717590332031,282.7265930175781,293.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-8.473494744976051e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,299.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,0.0,299.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0,300.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,0.0,299.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,0.0,299.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,0.0,294.2887878417969,294.1499938964844,281.0797119140625,280.0131530761719,286.2717590332031,282.7265930175781,293.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,8.449353413111926e-13,1.6024599430075378e-17,-8.449513332932368e-13,1.562170938397209e-13,0.0,0.0,0.0,0.0,60.0,-8.473494744976051e-06,-0.0,-0.0,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,299.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.0480651855469,279.976806640625,286.2717590332031,282.7265930175781,293.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406187623602162e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-7.913136869319715e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,299.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.0480651855469,279.976806640625,286.2717590332031,282.7265930175781,293.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406187623602162e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-7.913136869319715e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,299.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.01904296875,279.9425048828125,286.2717590332031,282.7265930175781,293.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406185969240937e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-7.389623533526901e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,299.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.01904296875,279.9425048828125,286.2717590332031,282.7265930175781,293.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406185969240937e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-7.389623533526901e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,299.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,281.0055847167969,279.9262084960937,286.2717590332031,282.7265930175781,293.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406185969240937e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-7.144626579247415e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,299.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,280.99285888671875,279.9105224609375,286.2717590332031,282.7265930175781,293.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406185969240937e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-6.907235274411505e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,299.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,280.96978759765625,279.88104248046875,286.2717590332031,282.7265930175781,293.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406185969240937e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-6.4472310441487934e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,299.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,-2.558311906503824e-13,299.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,-2.6940255581919814e-13,300.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,-1.9897981645613377e-13,299.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,-2.6940255581919814e-13,299.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,-1.2779298019099938e-12,294.2887878417969,294.1499938964844,280.96978759765625,279.88104248046875,286.2717590332031,282.7265930175781,293.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,7.89278148047301e-13,1.5406185969240937e-17,-7.892935437181503e-13,1.837693842585142e-12,0.0,0.0,0.0,0.0,60.0,-6.4472310441487934e-06,-0.0,-5.066788513209878e-25,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,299.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,3.5523953556548804e-08,299.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,3.740843368404968e-08,300.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,2.7629740273482642e-08,299.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,3.740843368404968e-08,299.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,1.774494933215465e-07,294.2887878417969,294.1499938964844,280.95001220703125,279.8543395996094,286.2717590332031,282.7265930175781,293.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.785225146657467e-07,4.734560183142222e-13,3.785220599183958e-07,-8.661590413794329e-07,0.0,0.0,0.0,-2.1321175154298544e-06,60.0,-0.0024578487500548,-0.0,-9.76940950418682e-15,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,299.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,3.5523953556548804e-08,299.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,3.740843368404968e-08,300.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,2.7629740273482642e-08,299.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,3.740843368404968e-08,299.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.31402587890625,0.0,0.0,1.774494933215465e-07,294.2887878417969,294.1499938964844,280.95001220703125,279.8543395996094,286.2717590332031,282.7265930175781,293.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.785225146657467e-07,4.734560183142222e-13,3.785220599183958e-07,-8.661590413794329e-07,0.0,0.0,0.0,-2.1321175154298544e-06,60.0,-0.0024578487500548,-0.0,-9.76940950418682e-15,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,299.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,2.954190279069735e-07,299.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,3.1109044584809453e-07,300.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,2.297703503018056e-07,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,3.1109044584809453e-07,299.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,1.475679255236173e-06,294.2887878417969,294.1499938964844,280.93487548828125,279.8304748535156,286.2717590332031,282.72662353515625,293.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.147863026242703e-06,3.937186947994276e-12,3.147858933516545e-06,-7.203107543318765e-06,0.0,0.0,0.0,-1.7731013940647244e-05,60.0,-0.0212938115000724,-0.0,-6.75620312733799e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,299.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,2.954190279069735e-07,299.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,3.1109044584809453e-07,300.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.0,0.0,2.297703503018056e-07,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,3.1109044584809453e-07,299.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,1.475679255236173e-06,294.2887878417969,294.1499938964844,280.93487548828125,279.8304748535156,286.2717590332031,282.72662353515625,293.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.147863026242703e-06,3.937186947994276e-12,3.147858933516545e-06,-7.203107543318765e-06,0.0,0.0,0.0,-1.7731013940647244e-05,60.0,-0.0212938115000724,-0.0,-6.75620312733799e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,299.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,8.805129141364887e-07,299.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,9.272224588130484e-07,300.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324584960937,0.0,0.0,6.84843371345778e-07,299.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,9.272224588130484e-07,299.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,4.398344117362285e-06,294.2887878417969,294.1499938964844,280.925537109375,279.8095397949219,286.2717590332031,282.7267150878906,293.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.382399184687529e-06,1.1735048696670523e-11,9.382387361256406e-06,-2.146929364243988e-05,0.0,0.0,0.0,-5.284839426167309e-05,60.0,-0.0648250579833984,-0.0,-6.002017025746875e-12,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,299.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.320068359375,0.0,0.0,8.805129141364887e-07,299.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,9.272224588130484e-07,300.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324584960937,0.0,0.0,6.84843371345778e-07,299.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,9.272224588130484e-07,299.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,4.398344117362285e-06,294.2887878417969,294.1499938964844,280.925537109375,279.8095397949219,286.2717590332031,282.7267150878906,293.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.382399184687529e-06,1.1735048696670523e-11,9.382387361256406e-06,-2.146929364243988e-05,0.0,0.0,0.0,-5.284839426167309e-05,60.0,-0.0648250579833984,-0.0,-6.002017025746875e-12,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,299.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3200988769531,0.0,0.0,1.3488786407833686e-06,299.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,1.4204341596268932e-06,300.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324584960937,0.0,0.0,1.0491278317203978e-06,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099670410156,0.0,0.0,1.4204341596268932e-06,299.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,6.737928288202966e-06,294.2887878417969,294.1499938964844,280.9229736328125,279.8001403808594,286.2717590332031,282.72686767578125,293.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4373104932019489e-05,1.797717703866386e-11,1.4373086742125452e-05,-3.2889292924664915e-05,0.0,0.0,0.0,-8.095960947684944e-05,60.0,-0.1002166345715522,-0.0,-1.4085476708614042e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,299.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.32012939453125,0.0,0.0,2.0576319457177306e-06,299.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197937011719,0.0,0.0,2.1667854070983594e-06,300.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324890136719,0.0,0.0,1.600380301169935e-06,299.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099975585937,0.0,0.0,2.1667854070983594e-06,299.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140869140625,0.0,0.0,1.0278296940668952e-05,294.288818359375,294.1499938964844,280.9218444824219,279.79150390625,286.27178955078125,282.72705078125,293.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1925179680692963e-05,2.7423008308602448e-11,2.192515239585191e-05,-5.0170423492090777e-05,0.0,0.0,0.0,-0.0001234983355971,60.0,-0.1466749608516693,-0.0,-3.277639271104249e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,299.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3202209472656,0.0,0.0,3.81974496121984e-06,299.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.31988525390625,0.0,0.0,4.022375378553988e-06,300.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.33258056640625,0.0,0.0,2.970912646560464e-06,299.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100891113281,0.0,0.0,4.022375378553988e-06,299.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3141784667969,0.0,0.0,1.908041667775251e-05,294.28887939453125,294.1499938964844,280.92303466796875,279.7787170410156,286.27178955078125,282.72784423828125,293.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.070155409863219e-05,5.090761839854352e-11,4.070150316692889e-05,-9.313550253864378e-05,0.0,0.0,0.0,-0.0002292603167006,60.0,-0.2732378840446472,-0.0,-1.1295215457396424e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,299.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3202209472656,0.0,0.0,4.2032829696836416e-06,299.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3199157714844,0.0,0.0,4.4262592382438015e-06,300.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,3.2692198601580458e-06,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100891113281,0.0,0.0,4.4262592382438015e-06,299.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.314208984375,0.0,0.0,2.0996267267037183e-05,294.28887939453125,294.1499938964844,280.9237060546875,279.7765197753906,286.27178955078125,282.7280578613281,293.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.478840492083691e-05,5.601922051234887e-11,4.4788346713176e-05,-0.0001024872326524,0.0,0.0,0.0,-0.0002522803843021,60.0,-0.3027392923831939,-0.0,-1.3677382837418148e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,299.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3204650878906,0.0,0.0,6.720889814459952e-06,299.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32012939453125,0.0,0.0,7.077420832501957e-06,300.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328552246094,0.0,0.0,5.22735899721738e-06,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3103332519531,0.0,0.0,7.077420832501957e-06,299.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.314453125,0.0,0.0,3.3572236134205014e-05,294.2890625,294.1499938964844,280.9309997558594,279.7645568847656,286.2717590332031,282.73004150390625,293.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.161521352827549e-05,8.9572911587954e-11,7.16151189408265e-05,-0.0001638736139284,0.0,0.0,0.0,-0.0004033881705254,60.0,-0.5053772330284119,-0.0,-3.4968689055503427e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,299.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3204650878906,0.0,0.0,6.720889814459952e-06,299.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32012939453125,0.0,0.0,7.077420832501957e-06,300.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328552246094,0.0,0.0,5.22735899721738e-06,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3103332519531,0.0,0.0,7.077420832501957e-06,299.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.314453125,0.0,0.0,3.3572236134205014e-05,294.2890625,294.1499938964844,280.9309997558594,279.7645568847656,286.2717590332031,282.73004150390625,293.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.161521352827549e-05,8.9572911587954e-11,7.16151189408265e-05,-0.0001638736139284,0.0,0.0,0.0,-0.0004033881705254,60.0,-0.5053772330284119,-0.0,-3.4968689055503427e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,299.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3209228515625,0.0,0.0,9.96107883111108e-06,299.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3205871582031,0.0,0.0,1.0489496162335854e-05,300.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3333435058594,0.0,0.0,7.747506060695741e-06,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3107604980469,0.0,0.0,1.0489496162335854e-05,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149108886719,0.0,0.0,4.9757654778659344e-05,294.2893371582031,294.1499938964844,280.943603515625,279.7557373046875,286.2715148925781,282.7334899902344,293.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001061415678123,1.3275679167090715e-10,0.000106141436845,-0.0002428784937364,0.0,0.0,0.0,-0.0005978653207421,60.0,-0.7678960561752319,-0.0,-7.681367764078573e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,299.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3209228515625,0.0,0.0,9.96107883111108e-06,299.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3205871582031,0.0,0.0,1.0489496162335854e-05,300.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3333435058594,0.0,0.0,7.747506060695741e-06,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3107604980469,0.0,0.0,1.0489496162335854e-05,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149108886719,0.0,0.0,4.9757654778659344e-05,294.2893371582031,294.1499938964844,280.943603515625,279.7557373046875,286.2715148925781,282.7334899902344,293.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001061415678123,1.3275679167090715e-10,0.000106141436845,-0.0002428784937364,0.0,0.0,0.0,-0.0005978653207421,60.0,-0.7678960561752319,-0.0,-7.681367764078573e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,299.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.32183837890625,0.0,0.0,1.5401212294818833e-05,299.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3215026855469,0.0,0.0,1.621821866137907e-05,300.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3343505859375,0.0,0.0,1.1978720976912882e-05,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3116149902344,0.0,0.0,1.621821866137907e-05,299.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158264160156,0.0,0.0,7.693224324611947e-05,294.28985595703125,294.1499938964844,280.96142578125,279.75006103515625,286.2701721191406,282.7389831542969,293.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001641093986108,2.05260267116536e-10,0.000164109194884,-0.0003755235811695,0.0,0.0,0.0,-0.0009243818931281,60.0,-1.175860047340393,-0.0,-1.836265806076653e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,299.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.32183837890625,0.0,0.0,1.5401212294818833e-05,299.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3215026855469,0.0,0.0,1.621821866137907e-05,300.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3343505859375,0.0,0.0,1.1978720976912882e-05,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3116149902344,0.0,0.0,1.621821866137907e-05,299.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158264160156,0.0,0.0,7.693224324611947e-05,294.28985595703125,294.1499938964844,280.96142578125,279.75006103515625,286.2701721191406,282.7389831542969,293.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001641093986108,2.05260267116536e-10,0.000164109194884,-0.0003755235811695,0.0,0.0,0.0,-0.0009243818931281,60.0,-1.175860047340393,-0.0,-1.836265806076653e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,299.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3226013183594,0.0,0.0,2.01872899197042e-05,299.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3222351074219,0.0,0.0,2.125818900822196e-05,300.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.33514404296875,0.0,0.0,1.5701225493103266e-05,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31231689453125,0.0,0.0,2.125818900822196e-05,299.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3166198730469,0.0,0.0,0.0001008396939141,294.2901916503906,294.1499938964844,280.9722595214844,279.7484130859375,286.2680358886719,282.7417907714844,293.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002151075168512,2.69046424028474e-10,0.0002151072403648,-0.0004922204534523,0.0,0.0,0.0,-0.0012116401921957,60.0,-1.5013643503189087,-0.0,-3.154872141308828e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,299.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.32342529296875,0.0,0.0,2.637940815475304e-05,299.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.32305908203125,0.0,0.0,2.7778787625720724e-05,300.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3360595703125,0.0,0.0,2.051731826213654e-05,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3130798339844,0.0,0.0,2.7778787625720724e-05,299.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.31744384765625,0.0,0.0,0.0001317706046393,294.2906799316406,294.1499938964844,280.9843444824219,279.7475891113281,286.2647399902344,282.74322509765625,293.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002810875885188,3.515714108726087e-10,0.0002810872392728,-0.0006432000081986,0.0,0.0,0.0,-0.0015832881908863,60.0,-1.8412631750106807,-0.0,-5.387108981125266e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,299.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.32623291015625,0.0,0.0,4.294159589335322e-05,299.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258361816406,0.0,0.0,4.5219570893095806e-05,300.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.339111328125,0.0,0.0,3.339902104926296e-05,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.31573486328125,0.0,0.0,4.5219570893095806e-05,299.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3203430175781,0.0,0.0,0.0002145021717296,294.291015625,294.1499938964844,281.01226806640625,279.7483825683594,286.241943359375,282.7356872558594,293.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000477003515698,5.917715206749108e-10,0.0004770029336214,-0.0010787741048261,0.0,0.0,0.0,-0.0026838625781238,60.0,-3.177720308303833,-0.0,-1.4275189919032982e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,299.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.32623291015625,0.0,0.0,4.294159589335322e-05,299.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258361816406,0.0,0.0,4.5219570893095806e-05,300.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.339111328125,0.0,0.0,3.339902104926296e-05,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.31573486328125,0.0,0.0,4.5219570893095806e-05,299.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3203430175781,0.0,0.0,0.0002145021717296,294.291015625,294.1499938964844,281.01226806640625,279.7483825683594,286.241943359375,282.7356872558594,293.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000477003515698,5.917715206749108e-10,0.0004770029336214,-0.0010787741048261,0.0,0.0,0.0,-0.0026838625781238,60.0,-3.177720308303833,-0.0,-1.4275189919032982e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
