time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197940,299.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.32733154296875,0.0,0.0,4.160475145909004e-05,299.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.326904296875,0.0,0.0,4.3811807699967176e-05,300.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3402404785156,0.0,0.0,3.235925032640807e-05,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3168029785156,0.0,0.0,4.3811807699967176e-05,299.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3215026855469,0.0,0.0,0.000207824356039,294.2933654785156,294.1499938964844,281.0450439453125,279.7524719238281,286.204833984375,282.7861022949219,293.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008763145888224,9.881712115245023e-10,0.0008763135992921,-0.0017216029809787,0.0,0.0,0.0,-0.0048699076287448,60.0,-3.977130889892578,-0.0,-1.3400190290724368e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,299.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.32733154296875,0.0,0.0,4.160475145909004e-05,299.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.326904296875,0.0,0.0,4.3811807699967176e-05,300.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3402404785156,0.0,0.0,3.235925032640807e-05,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3168029785156,0.0,0.0,4.3811807699967176e-05,299.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3215026855469,0.0,0.0,0.000207824356039,294.2933654785156,294.1499938964844,281.0450439453125,279.7524719238281,286.204833984375,282.7861022949219,293.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008763145888224,9.881712115245023e-10,0.0008763135992921,-0.0017216029809787,0.0,0.0,0.0,-0.0048699076287448,60.0,-3.977130889892578,-0.0,-1.3400190290724368e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,299.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.330078125,0.0,0.0,9.003454761113971e-05,299.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3296203613281,0.0,0.0,9.481071174377576e-05,300.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3432922363281,0.0,0.0,7.002687198109925e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193664550781,0.0,0.0,9.481071174377576e-05,299.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32440185546875,0.0,0.0,0.0004497412010096,294.2980651855469,294.1499938964844,281.08258056640625,279.75994873046875,286.1394958496094,282.7903747558594,293.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014690924435,1.1568520585925055e-09,0.0010014679282903,-0.0020399116910994,0.0,0.0,0.0,-0.0055960528552532,60.0,-7.225389957427978,-0.0,-6.275418229506613e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,299.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.330078125,0.0,0.0,9.003454761113971e-05,299.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3296203613281,0.0,0.0,9.481071174377576e-05,300.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3432922363281,0.0,0.0,7.002687198109925e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193664550781,0.0,0.0,9.481071174377576e-05,299.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32440185546875,0.0,0.0,0.0004497412010096,294.2980651855469,294.1499938964844,281.08258056640625,279.75994873046875,286.1394958496094,282.7903747558594,293.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014690924435,1.1568520585925055e-09,0.0010014679282903,-0.0020399116910994,0.0,0.0,0.0,-0.0055960528552532,60.0,-7.225389957427978,-0.0,-6.275418229506613e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,299.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3263854980469,0.0,0.0,9.0090194134973e-05,299.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.325927734375,0.0,0.0,9.48693123064004e-05,300.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3394470214844,0.0,0.0,7.007014937698841e-05,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3157958984375,0.0,0.0,9.48693123064004e-05,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32080078125,0.0,0.0,0.0004500192007981,294.2933654785156,294.1499938964844,281.124755859375,279.77081298828125,286.05377197265625,282.7563171386719,293.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599741315469,1.1839305091854158e-09,0.0009599729673936,-0.0021525956690311,0.0,0.0,0.0,-0.0053997337818145,60.0,-8.034089088439941,-0.0,-6.283166698040077e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,299.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3263854980469,0.0,0.0,9.0090194134973e-05,299.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.325927734375,0.0,0.0,9.48693123064004e-05,300.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3394470214844,0.0,0.0,7.007014937698841e-05,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3157958984375,0.0,0.0,9.48693123064004e-05,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32080078125,0.0,0.0,0.0004500192007981,294.2933654785156,294.1499938964844,281.124755859375,279.77081298828125,286.05377197265625,282.7563171386719,293.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599741315469,1.1839305091854158e-09,0.0009599729673936,-0.0021525956690311,0.0,0.0,0.0,-0.0053997337818145,60.0,-8.034089088439941,-0.0,-6.283166698040077e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,299.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.32452392578125,0.0,0.0,9.00939412531443e-05,299.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3240661621094,0.0,0.0,9.487326315138488e-05,300.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3375244140625,0.0,0.0,7.00730670359917e-05,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3139953613281,0.0,0.0,9.487326315138488e-05,299.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189697265625,0.0,0.0,0.0004500379145611,294.2909851074219,294.1499938964844,281.1475524902344,279.77752685546875,286.01190185546875,282.7391357421875,293.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960013596341,1.1885479267448318e-09,0.0009600124321877,-0.0021646954119205,0.0,0.0,0.0,-0.0054020229727029,60.0,-8.109428405761719,-0.0,-6.28368397315171e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,299.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3226623535156,0.0,0.0,9.01052335393615e-05,299.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3222045898437,0.0,0.0,9.488515206612648e-05,300.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3355712890625,0.0,0.0,7.008184911683202e-05,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31219482421875,0.0,0.0,9.488515206612648e-05,299.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.317138671875,0.0,0.0,0.0004500942886807,294.2886047363281,294.1499938964844,281.1714782714844,279.7851257324219,285.9706420898437,282.72198486328125,293.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601333294995,1.2025646034530262e-09,0.0009601321071386,-0.0022014256101101,0.0,0.0,0.0,-0.0054089706391096,60.0,-8.13271713256836,-0.0,-6.28525285151227e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,299.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3191833496094,0.0,0.0,9.023070015246049e-05,299.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3187561035156,0.0,0.0,9.50172689044848e-05,300.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319702148437,0.0,0.0,7.017943426035345e-05,299.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.308837890625,0.0,0.0,9.50172689044848e-05,299.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.313720703125,0.0,0.0,0.0004507210105657,294.2842102050781,294.1499938964844,281.2183532714844,279.8013916015625,285.896240234375,282.6852111816406,293.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614690206944,1.358792189876112e-09,0.0009614676819182,-0.0026108117308467,0.0,0.0,0.0,-0.0054864175617694,60.0,-8.132643699645996,-0.0,-6.30275849289319e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,299.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31890869140625,0.0,0.0,9.025190956890584e-05,299.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3184509277344,0.0,0.0,9.503960609436037e-05,300.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3316650390625,0.0,0.0,7.01959288562648e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3085632324219,0.0,0.0,9.503960609436037e-05,299.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3134155273437,0.0,0.0,0.0004508269776124,294.2838439941406,294.1499938964844,281.2225952148437,279.8029479980469,285.8898620605469,282.6812744140625,293.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616949246264,1.385212833326932e-09,0.0009616935276426,-0.0026800453197211,0.0,0.0,0.0,-0.0054995152167975,60.0,-8.131938934326172,-0.0,-6.30572145610131e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,299.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30499267578125,0.0,0.0,9.054597467184068e-05,299.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3046569824219,0.0,0.0,9.534927085042e-05,300.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3169860839844,0.0,0.0,7.042464130790904e-05,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2951354980469,0.0,0.0,9.534927085042e-05,299.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2994079589844,0.0,0.0,0.0004522958770394,294.2608947753906,294.1499938964844,281.2780456542969,279.8243408203125,285.7944030761719,282.6226806640625,293.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429626028984,1.929931325861389e-09,0.001142960623838,-0.0039308322593569,0.0,0.0,0.0,-0.0066573056392371,60.0,-9.503662109375,-0.0,-6.346869696471913e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,299.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30499267578125,0.0,0.0,9.054597467184068e-05,299.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3046569824219,0.0,0.0,9.534927085042e-05,300.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3169860839844,0.0,0.0,7.042464130790904e-05,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2951354980469,0.0,0.0,9.534927085042e-05,299.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2994079589844,0.0,0.0,0.0004522958770394,294.2608947753906,294.1499938964844,281.2780456542969,279.8243408203125,285.7944030761719,282.6226806640625,293.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429626028984,1.929931325861389e-09,0.001142960623838,-0.0039308322593569,0.0,0.0,0.0,-0.0066573056392371,60.0,-9.503662109375,-0.0,-6.346869696471913e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,299.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3010559082031,0.0,0.0,9.098448936128988e-05,299.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3007202148437,0.0,0.0,9.581104677636176e-05,300.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3129272460937,0.0,0.0,7.076571637298912e-05,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29132080078125,0.0,0.0,9.581104677636176e-05,299.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2955627441406,0.0,0.0,0.0004544863768387,294.2560729980469,294.1499938964844,281.3376770019531,279.8493347167969,285.7172546386719,282.5381164550781,293.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694987093098,2.2977759694953193e-09,0.000969496439211,-0.0050713317468762,0.0,0.0,0.0,-0.0059519098140299,60.0,-8.34201431274414,-0.0,-6.408483699260614e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,299.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3010559082031,0.0,0.0,9.098448936128988e-05,299.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3007202148437,0.0,0.0,9.581104677636176e-05,300.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3129272460937,0.0,0.0,7.076571637298912e-05,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29132080078125,0.0,0.0,9.581104677636176e-05,299.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2955627441406,0.0,0.0,0.0004544863768387,294.2560729980469,294.1499938964844,281.3376770019531,279.8493347167969,285.7172546386719,282.5381164550781,293.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694987093098,2.2977759694953193e-09,0.000969496439211,-0.0050713317468762,0.0,0.0,0.0,-0.0059519098140299,60.0,-8.34201431274414,-0.0,-6.408483699260614e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,299.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2970886230469,0.0,0.0,9.141021291725338e-05,299.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,9.625935490475968e-05,300.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3088073730469,0.0,0.0,7.109683065209538e-05,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2874755859375,0.0,0.0,9.625935490475968e-05,299.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2916564941406,0.0,0.0,0.0004566129646264,294.25115966796875,294.1499938964844,281.4013977050781,279.87799072265625,285.64276123046875,282.4418334960937,293.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740337263792,2.8281026409615606e-09,0.0009740308742038,-0.0064609674736857,0.0,0.0,0.0,-0.0062148137949407,60.0,-8.158360481262207,-0.0,-6.468584246022149e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,299.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2970886230469,0.0,0.0,9.141021291725338e-05,299.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,9.625935490475968e-05,300.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3088073730469,0.0,0.0,7.109683065209538e-05,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2874755859375,0.0,0.0,9.625935490475968e-05,299.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2916564941406,0.0,0.0,0.0004566129646264,294.25115966796875,294.1499938964844,281.4013977050781,279.87799072265625,285.64276123046875,282.4418334960937,293.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740337263792,2.8281026409615606e-09,0.0009740308742038,-0.0064609674736857,0.0,0.0,0.0,-0.0062148137949407,60.0,-8.158360481262207,-0.0,-6.468584246022149e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,299.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2950744628906,0.0,0.0,9.144327486865222e-05,299.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.29473876953125,0.0,0.0,9.629417036194354e-05,300.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3067321777344,0.0,0.0,7.11225438863039e-05,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2855224609375,0.0,0.0,9.629417036194354e-05,299.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2896728515625,0.0,0.0,0.0004567780706565,294.24871826171875,294.1499938964844,281.43475341796875,279.89373779296875,285.6063842773437,282.3936462402344,293.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743873379193,2.869241289005231e-09,0.0009743844857439,-0.0065687610767781,0.0,0.0,0.0,-0.0062352172099053,60.0,-8.124539375305176,-0.0,-6.473258196137976e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,299.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2930908203125,0.0,0.0,9.14828124223277e-05,299.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2927551269531,0.0,0.0,9.633581066736951e-05,300.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3046569824219,0.0,0.0,7.115329935913906e-05,299.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2835693359375,0.0,0.0,9.633581066736951e-05,299.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2877197265625,0.0,0.0,0.0004569755983538,294.2462463378906,294.1499938964844,281.4691162109375,279.910400390625,285.5705871582031,282.3482971191406,293.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748080628924,2.9184601402221233e-09,0.0009748051525093,-0.006697729229927,0.0,0.0,0.0,-0.0062596159987151,60.0,-8.097723007202148,-0.0,-6.478852299096617e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,299.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2890319824219,0.0,0.0,9.152440907200798e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2886962890625,0.0,0.0,9.63796119322069e-05,300.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.30047607421875,0.0,0.0,7.118565554264933e-05,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2796630859375,0.0,0.0,9.63796119322069e-05,299.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2837219238281,0.0,0.0,0.0004571833997033,294.2413024902344,294.1499938964844,281.5406494140625,279.94659423828125,285.5008239746094,282.2674560546875,293.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752510813996,2.970190982054532e-09,0.0009752480546012,-0.0068332781083881,0.0,0.0,0.0,-0.0062852641567587,60.0,-8.050944328308105,-0.0,-6.484734171863239e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,299.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2890319824219,0.0,0.0,9.152440907200798e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2886962890625,0.0,0.0,9.63796119322069e-05,300.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.30047607421875,0.0,0.0,7.118565554264933e-05,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2796630859375,0.0,0.0,9.63796119322069e-05,299.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2837219238281,0.0,0.0,0.0004571833997033,294.2413024902344,294.1499938964844,281.5406494140625,279.94659423828125,285.5008239746094,282.2674560546875,293.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752510813996,2.970190982054532e-09,0.0009752480546012,-0.0068332781083881,0.0,0.0,0.0,-0.0062852641567587,60.0,-8.050944328308105,-0.0,-6.484734171863239e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,299.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.28497314453125,0.0,0.0,9.134659194387496e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28466796875,0.0,0.0,9.619236516300587e-05,300.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2962646484375,0.0,0.0,7.104735414031893e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2757263183594,0.0,0.0,9.619236516300587e-05,299.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2797546386719,0.0,0.0,0.0004562951507978,294.2363586425781,294.1499938964844,281.6159362792969,279.9866638183594,285.4335021972656,282.2046813964844,293.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733559563755,2.748545169239946e-09,0.0009733531624078,-0.0062524992972612,0.0,0.0,0.0,-0.0061753867194056,60.0,-7.992394924163818,-0.0,-6.459550405679694e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,299.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.28497314453125,0.0,0.0,9.134659194387496e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28466796875,0.0,0.0,9.619236516300587e-05,300.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2962646484375,0.0,0.0,7.104735414031893e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2757263183594,0.0,0.0,9.619236516300587e-05,299.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2797546386719,0.0,0.0,0.0004562951507978,294.2363586425781,294.1499938964844,281.6159362792969,279.9866638183594,285.4335021972656,282.2046813964844,293.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733559563755,2.748545169239946e-09,0.0009733531624078,-0.0062524992972612,0.0,0.0,0.0,-0.0061753867194056,60.0,-7.992394924163818,-0.0,-6.459550405679694e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,299.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2809143066406,0.0,0.0,9.130688704317436e-05,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28057861328125,0.0,0.0,9.615055023459718e-05,300.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2920837402344,0.0,0.0,7.101646770024672e-05,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2717590332031,0.0,0.0,9.615055023459718e-05,299.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2757263183594,0.0,0.0,0.0004560968081932,294.2314147949219,294.1499938964844,281.6948547363281,280.0306701660156,285.3687438964844,282.1581115722656,293.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729311568662,2.698980816617791e-09,0.0009729284211061,-0.0061226258985698,0.0,0.0,0.0,-0.0061508109793066,60.0,-7.930418014526367,-0.0,-6.453925749383417e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,299.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2809143066406,0.0,0.0,9.130688704317436e-05,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28057861328125,0.0,0.0,9.615055023459718e-05,300.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2920837402344,0.0,0.0,7.101646770024672e-05,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2717590332031,0.0,0.0,9.615055023459718e-05,299.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2757263183594,0.0,0.0,0.0004560968081932,294.2314147949219,294.1499938964844,281.6948547363281,280.0306701660156,285.3687438964844,282.1581115722656,293.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729311568662,2.698980816617791e-09,0.0009729284211061,-0.0061226258985698,0.0,0.0,0.0,-0.0061508109793066,60.0,-7.930418014526367,-0.0,-6.453925749383417e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,299.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2768249511719,0.0,0.0,9.161882189800964e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2764892578125,0.0,0.0,9.64790306170471e-05,300.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.287841796875,0.0,0.0,7.125908450689167e-05,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26776123046875,0.0,0.0,9.64790306170471e-05,299.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2716979980469,0.0,0.0,0.000457654998172,294.2264099121094,294.1499938964844,281.7773132324219,280.07867431640625,285.3064270019531,282.1188049316406,293.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762530680745,3.0875346723746593e-09,0.0009762499830685,-0.0071407528594136,0.0,0.0,0.0,-0.0063434289768338,60.0,-7.887580394744873,-0.0,-6.498087401496377e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,299.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2768249511719,0.0,0.0,9.161882189800964e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2764892578125,0.0,0.0,9.64790306170471e-05,300.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.287841796875,0.0,0.0,7.125908450689167e-05,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26776123046875,0.0,0.0,9.64790306170471e-05,299.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2716979980469,0.0,0.0,0.000457654998172,294.2264099121094,294.1499938964844,281.7773132324219,280.07867431640625,285.3064270019531,282.1188049316406,293.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762530680745,3.0875346723746593e-09,0.0009762499830685,-0.0071407528594136,0.0,0.0,0.0,-0.0063434289768338,60.0,-7.887580394744873,-0.0,-6.498087401496377e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,299.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747497558594,0.0,0.0,9.188421972794458e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2744140625,0.0,0.0,9.67585074249655e-05,300.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28570556640625,0.0,0.0,7.146550342440605e-05,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657470703125,0.0,0.0,9.67585074249655e-05,299.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2696533203125,0.0,0.0,0.0004589807067532,294.2239074707031,294.1499938964844,281.81982421875,280.1042175292969,285.276123046875,282.1010131835937,293.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790802141651,3.4181566466173763e-09,0.0009790767217054,-0.0080070635303854,0.0,0.0,0.0,-0.0065073305740952,60.0,-7.874817848205566,-0.0,-6.535783114713922e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,299.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2726745605469,0.0,0.0,9.218620834872128e-05,299.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723388671875,0.0,0.0,9.707651770440862e-05,300.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2835388183594,0.0,0.0,7.170038588810712e-05,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.26373291015625,0.0,0.0,9.707651770440862e-05,299.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2676086425781,0.0,0.0,0.0004604891873896,294.22137451171875,294.1499938964844,281.8631591796875,280.1307983398437,285.2463684082031,282.0850830078125,293.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822974679991,3.794367042786462e-09,0.0009822937427088,-0.0089928042143583,0.0,0.0,0.0,-0.00669383443892,60.0,-7.866335868835449,-0.0,-6.57880931953514e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,299.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684631347656,0.0,0.0,9.28053050301969e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2681579589844,0.0,0.0,9.772845805855468e-05,300.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2792053222656,0.0,0.0,7.218190876301378e-05,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596435546875,0.0,0.0,9.772845805855468e-05,299.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26348876953125,0.0,0.0,0.0004635817313101,294.21630859375,294.1499938964844,281.9523010253906,280.18707275390625,285.1884765625,282.0614624023437,293.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888937929645,4.565640754350397e-09,0.0009888892527669,-0.011013600975275,0.0,0.0,0.0,-0.0070761893875896,60.0,-7.854215621948242,-0.0,-6.667458762876778e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,299.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684631347656,0.0,0.0,9.28053050301969e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2681579589844,0.0,0.0,9.772845805855468e-05,300.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2792053222656,0.0,0.0,7.218190876301378e-05,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596435546875,0.0,0.0,9.772845805855468e-05,299.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26348876953125,0.0,0.0,0.0004635817313101,294.21630859375,294.1499938964844,281.9523010253906,280.18707275390625,285.1884765625,282.0614624023437,293.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888937929645,4.565640754350397e-09,0.0009888892527669,-0.011013600975275,0.0,0.0,0.0,-0.0070761893875896,60.0,-7.854215621948242,-0.0,-6.667458762876778e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,299.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26422119140625,0.0,0.0,9.335052891401574e-05,299.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.263916015625,0.0,0.0,9.83026038738899e-05,299.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2748413085937,0.0,0.0,7.260596612468362e-05,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554931640625,0.0,0.0,9.83026038738899e-05,299.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2593078613281,0.0,0.0,0.0004663052386604,294.211181640625,294.1499938964844,282.04461669921875,280.24761962890625,285.1328125,282.0534362792969,293.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947028011083,5.24486853947792e-09,0.0009946975624188,-0.0127931218594312,0.0,0.0,0.0,-0.0074129137210547,60.0,-7.839330196380615,-0.0,-6.746019209913356e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,299.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26422119140625,0.0,0.0,9.335052891401574e-05,299.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.263916015625,0.0,0.0,9.83026038738899e-05,299.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2748413085937,0.0,0.0,7.260596612468362e-05,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554931640625,0.0,0.0,9.83026038738899e-05,299.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2593078613281,0.0,0.0,0.0004663052386604,294.211181640625,294.1499938964844,282.04461669921875,280.24761962890625,285.1328125,282.0534362792969,293.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947028011083,5.24486853947792e-09,0.0009946975624188,-0.0127931218594312,0.0,0.0,0.0,-0.0074129137210547,60.0,-7.839330196380615,-0.0,-6.746019209913356e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,299.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.25994873046875,0.0,0.0,9.380565461469814e-05,299.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596435546875,0.0,0.0,9.878187120193616e-05,299.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2704467773437,0.0,0.0,7.295994873857126e-05,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513427734375,0.0,0.0,9.878187120193616e-05,299.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.25506591796875,0.0,0.0,0.0004685786552727,294.2060241699219,294.1499938964844,282.1400146484375,280.3125,285.0794677734375,282.06463623046875,293.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995518485084,5.811837677782705e-09,0.0009995460277423,-0.0142784416675567,0.0,0.0,0.0,-0.0076939864084124,60.0,-7.814914226531982,-0.0,-6.811947628193593e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,299.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.25994873046875,0.0,0.0,9.380565461469814e-05,299.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596435546875,0.0,0.0,9.878187120193616e-05,299.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2704467773437,0.0,0.0,7.295994873857126e-05,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513427734375,0.0,0.0,9.878187120193616e-05,299.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.25506591796875,0.0,0.0,0.0004685786552727,294.2060241699219,294.1499938964844,282.1400146484375,280.3125,285.0794677734375,282.06463623046875,293.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995518485084,5.811837677782705e-09,0.0009995460277423,-0.0142784416675567,0.0,0.0,0.0,-0.0076939864084124,60.0,-7.814914226531982,-0.0,-6.811947628193593e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,299.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.255615234375,0.0,0.0,9.3943061074242e-05,299.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2553405761719,0.0,0.0,9.892656817100942e-05,299.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2659912109375,0.0,0.0,7.3066825279966e-05,299.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24713134765625,0.0,0.0,9.892656817100942e-05,299.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2508239746094,0.0,0.0,0.0004692650400102,294.2008361816406,294.1499938964844,282.23834228515625,280.3818664550781,285.0286560058594,282.0946655273437,293.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010167025029,5.982952799854502e-09,0.0010010106489062,-0.0147267021238803,0.0,0.0,0.0,-0.0077788224443793,60.0,-7.772026062011719,-0.0,-6.831908194726567e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,299.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.255615234375,0.0,0.0,9.3943061074242e-05,299.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2553405761719,0.0,0.0,9.892656817100942e-05,299.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2659912109375,0.0,0.0,7.3066825279966e-05,299.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24713134765625,0.0,0.0,9.892656817100942e-05,299.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2508239746094,0.0,0.0,0.0004692650400102,294.2008361816406,294.1499938964844,282.23834228515625,280.3818664550781,285.0286560058594,282.0946655273437,293.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010167025029,5.982952799854502e-09,0.0010010106489062,-0.0147267021238803,0.0,0.0,0.0,-0.0077788224443793,60.0,-7.772026062011719,-0.0,-6.831908194726567e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,299.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.25347900390625,0.0,0.0,9.391237836098298e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.253173828125,0.0,0.0,9.889425564324485e-05,299.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2637634277344,0.0,0.0,7.304296013899148e-05,299.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2450256347656,0.0,0.0,9.889425564324485e-05,299.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2486877441406,0.0,0.0,0.000469111779239,294.1982421875,294.1499938964844,282.2886047363281,280.4182434082031,285.0043334960937,282.11553955078125,293.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006893426179,5.944678527214364e-09,0.0010006834054365,-0.0146264377981424,0.0,0.0,0.0,-0.0077598486095666,60.0,-7.739732265472412,-0.0,-6.827441012546842e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,299.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25128173828125,0.0,0.0,9.390176273882388e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2510070800781,0.0,0.0,9.888307977234943e-05,299.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.26153564453125,0.0,0.0,7.303470920305699e-05,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2428894042969,0.0,0.0,9.888307977234943e-05,299.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2465515136719,0.0,0.0,0.0004690587520599,294.19561767578125,294.1499938964844,282.33953857421875,280.4557800292969,284.9806823730469,282.13970947265625,293.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005757212638,5.931407365267205e-09,0.0010005699004977,-0.014591671526432,0.0,0.0,0.0,-0.007753268815577,60.0,-7.704967021942139,-0.0,-6.825892739925622e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,299.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2469482421875,0.0,0.0,9.387603495270014e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.24664306640625,0.0,0.0,9.885598410619424e-05,299.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2570495605469,0.0,0.0,7.301469304366037e-05,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.0,0.0,9.885598410619424e-05,299.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.24224853515625,0.0,0.0,0.0004689302295446,294.1904296875,294.1499938964844,282.4434509277344,280.53436279296875,284.9355163574219,282.1966552734375,293.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000300864689,5.89925575056327e-09,0.0010002949275076,-0.0145074455067515,0.0,0.0,0.0,-0.0077373296953737,60.0,-7.631547451019287,-0.0,-6.82214107428081e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
