time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200280,299.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2469482421875,0.0,0.0,9.387603495270014e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.24664306640625,0.0,0.0,9.885598410619424e-05,299.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2570495605469,0.0,0.0,7.301469304366037e-05,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.0,0.0,9.885598410619424e-05,299.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.24224853515625,0.0,0.0,0.0004689302295446,294.1904296875,294.1499938964844,282.4434509277344,280.53436279296875,284.9355163574219,282.1966552734375,293.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000300864689,5.89925575056327e-09,0.0010002949275076,-0.0145074455067515,0.0,0.0,0.0,-0.0077373296953737,60.0,-7.631547451019287,-0.0,-6.82214107428081e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,299.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2425842285156,0.0,0.0,9.386173042003064e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2422790527344,0.0,0.0,9.884092287393288e-05,299.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2525634765625,0.0,0.0,7.300356810446829e-05,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.234375,0.0,0.0,9.884092287393288e-05,299.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2379455566406,0.0,0.0,0.0004688587796408,294.1852111816406,294.1499938964844,282.54998779296875,280.6177062988281,284.8929138183594,282.26324462890625,293.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001476621255,5.881344300462388e-09,0.0010001417249441,-0.0144605245441198,0.0,0.0,0.0,-0.0077284504659473,60.0,-7.555614948272705,-0.0,-6.820052078637674e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,299.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2425842285156,0.0,0.0,9.386173042003064e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2422790527344,0.0,0.0,9.884092287393288e-05,299.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2525634765625,0.0,0.0,7.300356810446829e-05,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.234375,0.0,0.0,9.884092287393288e-05,299.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2379455566406,0.0,0.0,0.0004688587796408,294.1852111816406,294.1499938964844,282.54998779296875,280.6177062988281,284.8929138183594,282.26324462890625,293.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001476621255,5.881344300462388e-09,0.0010001417249441,-0.0144605245441198,0.0,0.0,0.0,-0.0077284504659473,60.0,-7.555614948272705,-0.0,-6.820052078637674e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,299.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2381896972656,0.0,0.0,9.387747559230776e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2379150390625,0.0,0.0,9.885749750537798e-05,299.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.248046875,0.0,0.0,7.301581354113296e-05,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2301025390625,0.0,0.0,9.885749750537798e-05,299.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2336120605469,0.0,0.0,0.0004689374181907,294.17999267578125,294.1499938964844,282.6585693359375,280.70709228515625,284.8527526855469,282.3377990722656,293.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003144852817,5.9008691266626564e-09,0.0010003085481002,-0.0145116727799177,0.0,0.0,0.0,-0.0077381287701427,60.0,-7.479537010192871,-0.0,-6.822329368105784e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,299.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2381896972656,0.0,0.0,9.387747559230776e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2379150390625,0.0,0.0,9.885749750537798e-05,299.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.248046875,0.0,0.0,7.301581354113296e-05,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2301025390625,0.0,0.0,9.885749750537798e-05,299.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2336120605469,0.0,0.0,0.0004689374181907,294.17999267578125,294.1499938964844,282.6585693359375,280.70709228515625,284.8527526855469,282.3377990722656,293.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003144852817,5.9008691266626564e-09,0.0010003085481002,-0.0145116727799177,0.0,0.0,0.0,-0.0077381287701427,60.0,-7.479537010192871,-0.0,-6.822329368105784e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,299.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2337951660156,0.0,0.0,9.390914783580227e-05,299.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2335205078125,0.0,0.0,9.88908504950814e-05,299.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2435302734375,0.0,0.0,7.304044993361458e-05,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257995605469,0.0,0.0,9.88908504950814e-05,299.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2292785644531,0.0,0.0,0.0004690956266131,294.1747436523437,294.1499938964844,282.7686462402344,280.8034362792969,284.81524658203125,282.4200744628906,293.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006511583924,5.940242520097172e-09,0.001000645221211,-0.0146148167550563,0.0,0.0,0.0,-0.0077576478943228,60.0,-7.403841495513916,-0.0,-6.82692373743521e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,299.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2337951660156,0.0,0.0,9.390914783580227e-05,299.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2335205078125,0.0,0.0,9.88908504950814e-05,299.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2435302734375,0.0,0.0,7.304044993361458e-05,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257995605469,0.0,0.0,9.88908504950814e-05,299.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2292785644531,0.0,0.0,0.0004690956266131,294.1747436523437,294.1499938964844,282.7686462402344,280.8034362792969,284.81524658203125,282.4200744628906,293.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006511583924,5.940242520097172e-09,0.001000645221211,-0.0146148167550563,0.0,0.0,0.0,-0.0077576478943228,60.0,-7.403841495513916,-0.0,-6.82692373743521e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,299.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315979003906,0.0,0.0,9.392460924573244e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313232421875,0.0,0.0,9.890713408822194e-05,299.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.24127197265625,0.0,0.0,7.305246981559321e-05,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2236633300781,0.0,0.0,9.890713408822194e-05,299.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.22711181640625,0.0,0.0,0.0004691728681791,294.172119140625,294.1499938964844,282.8242492675781,280.8540954589844,284.79754638671875,282.4639587402344,293.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008156532421,5.959463589277902e-09,0.0010008097160607,-0.0146651696413755,0.0,0.0,0.0,-0.0077671771869063,60.0,-7.365801334381103,-0.0,-6.829166210309269e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,299.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2293701171875,0.0,0.0,9.395460074301808e-05,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2290954589844,0.0,0.0,9.893871902022512e-05,299.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2389831542969,0.0,0.0,7.30758038116619e-05,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22149658203125,0.0,0.0,9.893871902022512e-05,299.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.22491455078125,0.0,0.0,0.0004693226946983,294.16949462890625,294.1499938964844,282.8802185058594,280.9063415527344,284.780517578125,282.509521484375,293.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011347476392,5.996793284168689e-09,0.0010011286940425,-0.0147629585117101,0.0,0.0,0.0,-0.0077856821008026,60.0,-7.328013896942139,-0.0,-6.833523968907684e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,299.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2249450683594,0.0,0.0,9.378329559694976e-05,299.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.22467041015625,0.0,0.0,9.875832620309666e-05,299.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.23443603515625,0.0,0.0,7.294256647583097e-05,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171630859375,0.0,0.0,9.875832620309666e-05,299.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2205505371094,0.0,0.0,0.0004684669838752,294.1642761230469,294.1499938964844,282.9933166503906,281.0154113769531,284.7483215332031,282.602294921875,293.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993098210543,5.7832667543777916e-09,0.0009993041167035,-0.01420359313488,0.0,0.0,0.0,-0.0076798340305686,60.0,-7.244023323059082,-0.0,-6.808617314391088e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,299.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2249450683594,0.0,0.0,9.378329559694976e-05,299.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.22467041015625,0.0,0.0,9.875832620309666e-05,299.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.23443603515625,0.0,0.0,7.294256647583097e-05,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171630859375,0.0,0.0,9.875832620309666e-05,299.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2205505371094,0.0,0.0,0.0004684669838752,294.1642761230469,294.1499938964844,282.9933166503906,281.0154113769531,284.7483215332031,282.602294921875,293.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993098210543,5.7832667543777916e-09,0.0009993041167035,-0.01420359313488,0.0,0.0,0.0,-0.0076798340305686,60.0,-7.244023323059082,-0.0,-6.808617314391088e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,299.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.22052001953125,0.0,0.0,9.33115225052461e-05,299.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2202453613281,0.0,0.0,9.826153109315784e-05,299.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2299194335937,0.0,0.0,7.257563265739009e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2128295898437,0.0,0.0,9.826153109315784e-05,299.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2161865234375,0.0,0.0,0.0004661103885155,294.1590270996094,294.1499938964844,283.10791015625,281.1302490234375,284.7188415527344,282.69097900390625,293.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942826582118,5.195379682021439e-09,0.0009942774195224,-0.0126634649932384,0.0,0.0,0.0,-0.0073883952572941,60.0,-7.137598514556885,-0.0,-6.740279445693886e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,299.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.22052001953125,0.0,0.0,9.33115225052461e-05,299.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2202453613281,0.0,0.0,9.826153109315784e-05,299.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2299194335937,0.0,0.0,7.257563265739009e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2128295898437,0.0,0.0,9.826153109315784e-05,299.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2161865234375,0.0,0.0,0.0004661103885155,294.1590270996094,294.1499938964844,283.10791015625,281.1302490234375,284.7188415527344,282.69097900390625,293.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942826582118,5.195379682021439e-09,0.0009942774195224,-0.0126634649932384,0.0,0.0,0.0,-0.0073883952572941,60.0,-7.137598514556885,-0.0,-6.740279445693886e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,299.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.21612548828125,0.0,0.0,9.273975592805073e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2158508300781,0.0,0.0,9.765942377271132e-05,299.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2253723144531,0.0,0.0,7.213091885205358e-05,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2085266113281,0.0,0.0,9.765942377271132e-05,299.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118225097656,0.0,0.0,0.0004632542841136,294.15380859375,294.1499938964844,283.2240295410156,281.2504272460937,284.69189453125,282.7733459472656,293.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881898295134,4.482902937752442e-09,0.0009881854057312,-0.0107968244701623,0.0,0.0,0.0,-0.0070351911708712,60.0,-7.019322395324707,-0.0,-6.657920437191933e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,299.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.21612548828125,0.0,0.0,9.273975592805073e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2158508300781,0.0,0.0,9.765942377271132e-05,299.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2253723144531,0.0,0.0,7.213091885205358e-05,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2085266113281,0.0,0.0,9.765942377271132e-05,299.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118225097656,0.0,0.0,0.0004632542841136,294.15380859375,294.1499938964844,283.2240295410156,281.2504272460937,284.69189453125,282.7733459472656,293.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881898295134,4.482902937752442e-09,0.0009881854057312,-0.0107968244701623,0.0,0.0,0.0,-0.0070351911708712,60.0,-7.019322395324707,-0.0,-6.657920437191933e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,299.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2117004394531,0.0,0.0,9.21025639399886e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2114562988281,0.0,0.0,9.698843496153132e-05,299.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2208557128906,0.0,0.0,7.163533155107871e-05,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2041931152344,0.0,0.0,9.698843496153132e-05,299.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2074584960937,0.0,0.0,0.0004600713727995,294.1486511230469,294.1499938964844,283.34161376953125,281.37554931640625,284.6677551269531,282.8455810546875,293.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.688928496003996e-09,0.0009813960641622,-0.0087165348231792,0.0,0.0,0.0,-0.0066415835171937,60.0,-6.892468929290772,-0.0,-6.566735777369105e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,299.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2117004394531,0.0,0.0,9.21025639399886e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2114562988281,0.0,0.0,9.698843496153132e-05,299.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2208557128906,0.0,0.0,7.163533155107871e-05,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2041931152344,0.0,0.0,9.698843496153132e-05,299.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2074584960937,0.0,0.0,0.0004600713727995,294.1486511230469,294.1499938964844,283.34161376953125,281.37554931640625,284.6677551269531,282.8455810546875,293.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.688928496003996e-09,0.0009813960641622,-0.0087165348231792,0.0,0.0,0.0,-0.0066415835171937,60.0,-6.892468929290772,-0.0,-6.566735777369105e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,299.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.20953369140625,0.0,0.0,9.18079022085294e-05,299.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2092590332031,0.0,0.0,9.667814447311684e-05,299.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2186279296875,0.0,0.0,7.140614616218954e-05,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2020568847656,0.0,0.0,9.667814447311684e-05,299.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2052917480469,0.0,0.0,0.000458599475678,294.14605712890625,294.1499938964844,283.4009704589844,281.4398498535156,284.65673828125,282.87744140625,293.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782594861462,3.321761532504297e-09,0.0009782561101019,-0.007754482794553,0.0,0.0,0.0,-0.0064595616422593,60.0,-6.8288350105285645,-0.0,-6.524781070993414e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,299.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.20733642578125,0.0,0.0,9.155830775853246e-05,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2070617675781,0.0,0.0,9.641530778026208e-05,299.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.21636962890625,0.0,0.0,7.121201633708552e-05,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1999206542969,0.0,0.0,9.641530778026208e-05,299.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.203125,0.0,0.0,0.0004573527257889,294.1434936523437,294.1499938964844,283.460693359375,281.50518798828125,284.6462707519531,282.9071044921875,293.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755991050042,3.0107467630102747e-09,0.0009755960782058,-0.0069395448081195,0.0,0.0,0.0,-0.0063053756020963,60.0,-6.766651153564453,-0.0,-6.489347725846528e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,299.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20294189453125,0.0,0.0,9.132693230640145e-05,299.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.20269775390625,0.0,0.0,9.617165778763592e-05,299.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118835449219,0.0,0.0,7.103206007741392e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.19561767578125,0.0,0.0,9.617165778763592e-05,299.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1988220214844,0.0,0.0,0.0004561969544738,294.13836669921875,294.1499938964844,283.5812683105469,281.6388854980469,284.6273498535156,282.96405029296875,293.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731319150887,2.7223945320287157e-09,0.0009731292375363,-0.0061839767731726,0.0,0.0,0.0,-0.0061624213121831,60.0,-6.655555725097656,-0.0,-6.456582468672424e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,299.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20294189453125,0.0,0.0,9.132693230640145e-05,299.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.20269775390625,0.0,0.0,9.617165778763592e-05,299.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118835449219,0.0,0.0,7.103206007741392e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.19561767578125,0.0,0.0,9.617165778763592e-05,299.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1988220214844,0.0,0.0,0.0004561969544738,294.13836669921875,294.1499938964844,283.5812683105469,281.6388854980469,284.6273498535156,282.96405029296875,293.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731319150887,2.7223945320287157e-09,0.0009731292375363,-0.0061839767731726,0.0,0.0,0.0,-0.0061624213121831,60.0,-6.655555725097656,-0.0,-6.456582468672424e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,299.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.19854736328125,0.0,0.0,9.14579868549481e-05,299.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19830322265625,0.0,0.0,9.630966815166175e-05,300.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2073669433594,0.0,0.0,7.113398896763101e-05,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913146972656,0.0,0.0,9.630966815166175e-05,299.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1944580078125,0.0,0.0,0.0004568515869323,294.1332092285156,294.1499938964844,283.70330810546875,281.7762145996094,284.6108703613281,283.0282592773437,293.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745268034748,2.885602867763737e-09,0.0009745238930918,-0.006611633580178,0.0,0.0,0.0,-0.0062433257699012,60.0,-6.56804895401001,-0.0,-6.475117686477462e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,299.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.19854736328125,0.0,0.0,9.14579868549481e-05,299.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19830322265625,0.0,0.0,9.630966815166175e-05,300.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2073669433594,0.0,0.0,7.113398896763101e-05,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913146972656,0.0,0.0,9.630966815166175e-05,299.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1944580078125,0.0,0.0,0.0004568515869323,294.1332092285156,294.1499938964844,283.70330810546875,281.7762145996094,284.6108703613281,283.0282592773437,293.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745268034748,2.885602867763737e-09,0.0009745238930918,-0.006611633580178,0.0,0.0,0.0,-0.0062433257699012,60.0,-6.56804895401001,-0.0,-6.475117686477462e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,299.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.19415283203125,0.0,0.0,9.16134667932056e-05,299.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1938781738281,0.0,0.0,9.647339174989612e-05,300.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2028503417969,0.0,0.0,7.125492265913635e-05,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1869812011719,0.0,0.0,9.647339174989612e-05,299.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1900939941406,0.0,0.0,0.0004576282517518,294.1280517578125,294.1499938964844,283.82684326171875,281.91668701171875,284.59674072265625,283.10504150390625,293.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761833352968,3.079245525228202e-09,0.0009761802502907,-0.0071190316230058,0.0,0.0,0.0,-0.00633932556957,60.0,-6.49185848236084,-0.0,-6.497143800743288e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,299.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.19415283203125,0.0,0.0,9.16134667932056e-05,299.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1938781738281,0.0,0.0,9.647339174989612e-05,300.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2028503417969,0.0,0.0,7.125492265913635e-05,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1869812011719,0.0,0.0,9.647339174989612e-05,299.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1900939941406,0.0,0.0,0.0004576282517518,294.1280517578125,294.1499938964844,283.82684326171875,281.91668701171875,284.59674072265625,283.10504150390625,293.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761833352968,3.079245525228202e-09,0.0009761802502907,-0.0071190316230058,0.0,0.0,0.0,-0.00633932556957,60.0,-6.49185848236084,-0.0,-6.497143800743288e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,299.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1897277832031,0.0,0.0,9.15300624910742e-05,299.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.189453125,0.0,0.0,9.638555638957767e-05,300.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1983337402344,0.0,0.0,7.119004294509068e-05,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1826477050781,0.0,0.0,9.638555638957767e-05,299.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.18572998046875,0.0,0.0,0.000457211601315,294.1228942871094,294.1499938964844,283.95184326171875,282.0599365234375,284.5848083496094,283.18560791015625,293.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752945043146,2.975250046333144e-09,0.0009752915357239,-0.0068465340882539,0.0,0.0,0.0,-0.0062877731397747,60.0,-6.406863689422607,-0.0,-6.485309711479206e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,299.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1897277832031,0.0,0.0,9.15300624910742e-05,299.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.189453125,0.0,0.0,9.638555638957767e-05,300.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1983337402344,0.0,0.0,7.119004294509068e-05,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1826477050781,0.0,0.0,9.638555638957767e-05,299.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.18572998046875,0.0,0.0,0.000457211601315,294.1228942871094,294.1499938964844,283.95184326171875,282.0599365234375,284.5848083496094,283.18560791015625,293.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752945043146,2.975250046333144e-09,0.0009752915357239,-0.0068465340882539,0.0,0.0,0.0,-0.0062877731397747,60.0,-6.406863689422607,-0.0,-6.485309711479206e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,299.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1875,0.0,0.0,9.15053824428469e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.187255859375,0.0,0.0,9.635957394493744e-05,300.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.196044921875,0.0,0.0,7.117084896890447e-05,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18048095703125,0.0,0.0,9.635957394493744e-05,299.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1835327148437,0.0,0.0,0.0004570883174892,294.12030029296875,294.1499938964844,284.014892578125,282.1324157714844,284.5797119140625,283.22637939453125,293.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750311728566,2.944465782306338e-09,0.0009750282042659,-0.0067658708430826,0.0,0.0,0.0,-0.0062725115567445,60.0,-6.361904144287109,-0.0,-6.481808867420116e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,299.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1852722167969,0.0,0.0,9.129423415288328e-05,299.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1850280761719,0.0,0.0,9.6137220680248e-05,300.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1937866210937,0.0,0.0,7.100662332959473e-05,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1783142089844,0.0,0.0,9.6137220680248e-05,299.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18133544921875,0.0,0.0,0.0004560335946734,294.11773681640625,294.1499938964844,284.0783386230469,282.2054138183594,284.5752868652344,283.26434326171875,293.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727824945002,2.681359578815545e-09,0.0009727798169478,-0.0060764499939978,0.0,0.0,0.0,-0.0061420854181051,60.0,-6.311641693115234,-0.0,-6.451926282124988e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,299.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.18084716796875,0.0,0.0,9.094456618186086e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806030273437,0.0,0.0,9.5769006293267e-05,300.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18927001953125,0.0,0.0,7.073466258589178e-05,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1739501953125,0.0,0.0,9.5769006293267e-05,299.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1769714355469,0.0,0.0,0.0004542869282886,294.1125793457031,294.1499938964844,284.2062683105469,282.3526916503906,284.56817626953125,283.33062744140625,293.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690553415566,2.2456327908315643e-09,0.0009690530714578,-0.0049346950836479,0.0,0.0,0.0,-0.0059260730631649,60.0,-6.20269250869751,-0.0,-6.402589747267484e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,299.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.18084716796875,0.0,0.0,9.094456618186086e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806030273437,0.0,0.0,9.5769006293267e-05,300.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18927001953125,0.0,0.0,7.073466258589178e-05,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1739501953125,0.0,0.0,9.5769006293267e-05,299.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1769714355469,0.0,0.0,0.0004542869282886,294.1125793457031,294.1499938964844,284.2062683105469,282.3526916503906,284.56817626953125,283.33062744140625,293.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690553415566,2.2456327908315643e-09,0.0009690530714578,-0.0049346950836479,0.0,0.0,0.0,-0.0059260730631649,60.0,-6.20269250869751,-0.0,-6.402589747267484e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,299.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17645263671875,0.0,0.0,9.051775850821286e-05,299.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1762084960937,0.0,0.0,9.531955583952369e-05,300.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.18475341796875,0.0,0.0,7.040269701974466e-05,299.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16961669921875,0.0,0.0,9.531955583952369e-05,299.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.172607421875,0.0,0.0,0.0004521549562923,294.10748291015625,294.1499938964844,284.335693359375,282.50128173828125,284.5635986328125,283.380126953125,293.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645071695558,1.7138005459216282e-09,0.0009645054815337,-0.003541083773598,0.0,0.0,0.0,-0.0056624212302267,60.0,-6.0886077880859375,-0.0,-6.34262704579669e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,299.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17645263671875,0.0,0.0,9.051775850821286e-05,299.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1762084960937,0.0,0.0,9.531955583952369e-05,300.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.18475341796875,0.0,0.0,7.040269701974466e-05,299.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16961669921875,0.0,0.0,9.531955583952369e-05,299.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.172607421875,0.0,0.0,0.0004521549562923,294.10748291015625,294.1499938964844,284.335693359375,282.50128173828125,284.5635986328125,283.380126953125,293.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645071695558,1.7138005459216282e-09,0.0009645054815337,-0.003541083773598,0.0,0.0,0.0,-0.0056624212302267,60.0,-6.0886077880859375,-0.0,-6.34262704579669e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,299.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1720275878906,0.0,0.0,9.021774167194964e-05,299.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1717834472656,0.0,0.0,9.50036264839582e-05,300.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18023681640625,0.0,0.0,7.01693570590578e-05,299.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1653137207031,0.0,0.0,9.50036264839582e-05,299.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1682434082031,0.0,0.0,0.0004506562836468,294.10235595703125,294.1499938964844,284.466552734375,282.6507263183594,284.5611877441406,283.4137268066406,293.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613090078346,1.339939603717255e-09,0.0009613076690584,-0.0025614083278924,0.0,0.0,0.0,-0.0054770777933299,60.0,-5.9757490158081055,-0.0,-6.300644628254305e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,299.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1720275878906,0.0,0.0,9.021774167194964e-05,299.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1717834472656,0.0,0.0,9.50036264839582e-05,300.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18023681640625,0.0,0.0,7.01693570590578e-05,299.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1653137207031,0.0,0.0,9.50036264839582e-05,299.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1682434082031,0.0,0.0,0.0004506562836468,294.10235595703125,294.1499938964844,284.466552734375,282.6507263183594,284.5611877441406,283.4137268066406,293.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613090078346,1.339939603717255e-09,0.0009613076690584,-0.0025614083278924,0.0,0.0,0.0,-0.0054770777933299,60.0,-5.9757490158081055,-0.0,-6.300644628254305e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,299.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1676330566406,0.0,0.0,9.015635441755876e-05,299.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1673889160156,0.0,0.0,9.49389868765138e-05,300.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1757202148437,0.0,0.0,7.012161222519353e-05,299.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1609802246094,0.0,0.0,9.49389868765138e-05,299.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1638488769531,0.0,0.0,0.0004503496747929,294.0972595214844,294.1499938964844,284.598876953125,282.8005065917969,284.5610656738281,283.4422607421875,293.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606538224034,1.263395610351381e-09,0.0009606525418348,-0.0023608296178281,0.0,0.0,0.0,-0.0054391287267208,60.0,-5.874841690063477,-0.0,-6.292066245805472e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,299.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1676330566406,0.0,0.0,9.015635441755876e-05,299.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1673889160156,0.0,0.0,9.49389868765138e-05,300.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1757202148437,0.0,0.0,7.012161222519353e-05,299.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1609802246094,0.0,0.0,9.49389868765138e-05,299.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1638488769531,0.0,0.0,0.0004503496747929,294.0972595214844,294.1499938964844,284.598876953125,282.8005065917969,284.5610656738281,283.4422607421875,293.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606538224034,1.263395610351381e-09,0.0009606525418348,-0.0023608296178281,0.0,0.0,0.0,-0.0054391287267208,60.0,-5.874841690063477,-0.0,-6.292066245805472e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,300.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1654052734375,0.0,0.0,9.015766408992933e-05,299.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1651916503906,0.0,0.0,9.494036203250288e-05,300.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734619140625,0.0,0.0,7.012263085925952e-05,299.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1588134765625,0.0,0.0,9.494036203250288e-05,299.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16168212890625,0.0,0.0,0.0004503562231548,294.0946960449219,294.1499938964844,284.66558837890625,282.8753662109375,284.5619201660156,283.4573974609375,293.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960667442996,1.264994331506841e-09,0.0009606662206351,-0.0023650189395993,0.0,0.0,0.0,-0.0054399212822318,60.0,-5.827925205230713,-0.0,-6.292245302574885e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,300.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1632080078125,0.0,0.0,9.015051909955218e-05,299.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1629638671875,0.0,0.0,9.493283869232982e-05,300.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17120361328125,0.0,0.0,7.011707202764228e-05,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1566162109375,0.0,0.0,9.493283869232982e-05,299.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15948486328125,0.0,0.0,0.0004503205127548,294.0921630859375,294.1499938964844,284.732666015625,282.9501342773437,284.5633544921875,283.4729309082031,293.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605911327525,1.2560567030917014e-09,0.000960589852184,-0.0023415985051542,0.0,0.0,0.0,-0.0054354909807443,60.0,-5.781533718109131,-0.0,-6.291244147860199e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
