time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202620,300.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.15875244140625,0.0,0.0,9.008765482576564e-05,299.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1585388183594,0.0,0.0,9.486663475399836e-05,300.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16668701171875,0.0,0.0,7.006817759247497e-05,299.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522827148437,0.0,0.0,9.486663475399836e-05,299.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.15509033203125,0.0,0.0,0.0004500064824242,294.0870666503906,294.1499938964844,284.8678894042969,283.0990905761719,284.5677490234375,283.5027770996094,293.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599209297448,1.1776676300812028e-09,0.0009599197655916,-0.0021361839026212,0.0,0.0,0.0,-0.0053966306149959,60.0,-5.687318801879883,-0.0,-6.282465392359883e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,300.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.15875244140625,0.0,0.0,9.008765482576564e-05,299.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1585388183594,0.0,0.0,9.486663475399836e-05,300.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16668701171875,0.0,0.0,7.006817759247497e-05,299.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522827148437,0.0,0.0,9.486663475399836e-05,299.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.15509033203125,0.0,0.0,0.0004500064824242,294.0870666503906,294.1499938964844,284.8678894042969,283.0990905761719,284.5677490234375,283.5027770996094,293.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599209297448,1.1776676300812028e-09,0.0009599197655916,-0.0021361839026212,0.0,0.0,0.0,-0.0053966306149959,60.0,-5.687318801879883,-0.0,-6.282465392359883e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,300.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1571350097656,0.0,0.0,9.017578850034624e-05,299.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568298339844,0.0,0.0,9.495944686932488e-05,300.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649780273437,0.0,0.0,7.013672438915819e-05,299.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15057373046875,0.0,0.0,9.495944686932488e-05,299.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1534423828125,0.0,0.0,0.0004504467360675,294.08416748046875,294.1499938964844,285.00457763671875,283.2468566894531,284.5728759765625,283.5295104980469,293.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003634617314673,6.89074519666377e-10,0.0003634610620792,-0.0014481263933703,0.0,0.0,0.0,-0.0021773076150566,60.0,-4.18460750579834,-0.0,-6.294758492231267e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,300.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1571350097656,0.0,0.0,9.017578850034624e-05,299.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568298339844,0.0,0.0,9.495944686932488e-05,300.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649780273437,0.0,0.0,7.013672438915819e-05,299.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15057373046875,0.0,0.0,9.495944686932488e-05,299.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1534423828125,0.0,0.0,0.0004504467360675,294.08416748046875,294.1499938964844,285.00457763671875,283.2468566894531,284.5728759765625,283.5295104980469,293.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003634617314673,6.89074519666377e-10,0.0003634610620792,-0.0014481263933703,0.0,0.0,0.0,-0.0021773076150566,60.0,-4.18460750579834,-0.0,-6.294758492231267e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,300.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1560974121094,0.0,0.0,4.044359957333654e-05,299.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557312011719,0.0,0.0,4.2589057557052e-05,300.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1639099121094,0.0,0.0,3.145613300148398e-05,299.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.14947509765625,0.0,0.0,4.2589057557052e-05,299.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1523742675781,0.0,0.0,0.0002020241518039,294.0804748535156,294.1499938964844,285.1427001953125,283.3929443359375,284.5801696777344,283.5484619140625,293.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004305629699956,5.386215362612742e-10,0.0004305624170228,-0.0009854825912043,0.0,0.0,0.0,-0.0024253013543784,60.0,-3.166280031204224,-0.0,-1.2661891979348638e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,300.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1560974121094,0.0,0.0,4.044359957333654e-05,299.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557312011719,0.0,0.0,4.2589057557052e-05,300.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1639099121094,0.0,0.0,3.145613300148398e-05,299.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.14947509765625,0.0,0.0,4.2589057557052e-05,299.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1523742675781,0.0,0.0,0.0002020241518039,294.0804748535156,294.1499938964844,285.1427001953125,283.3929443359375,284.5801696777344,283.5484619140625,293.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004305629699956,5.386215362612742e-10,0.0004305624170228,-0.0009854825912043,0.0,0.0,0.0,-0.0024253013543784,60.0,-3.166280031204224,-0.0,-1.2661891979348638e-08,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,300.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.15869140625,0.0,0.0,2.507193858036772e-05,299.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1581420898437,0.0,0.0,2.6401958166388795e-05,300.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16650390625,0.0,0.0,1.9500397684169e-05,299.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1517944335937,0.0,0.0,2.6401958166388795e-05,299.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.15484619140625,0.0,0.0,0.0001252395304618,294.08111572265625,294.1499938964844,285.2822570800781,283.5367736816406,284.5870361328125,283.5654602050781,293.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002475276705808,3.1448471604633705e-10,0.0002475273504387,-0.0005792583106085,0.0,0.0,0.0,-0.0013972523156553,60.0,-1.984220027923584,-0.0,-4.866029801320337e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,300.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.15869140625,0.0,0.0,2.507193858036772e-05,299.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1581420898437,0.0,0.0,2.6401958166388795e-05,300.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16650390625,0.0,0.0,1.9500397684169e-05,299.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1517944335937,0.0,0.0,2.6401958166388795e-05,299.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.15484619140625,0.0,0.0,0.0001252395304618,294.08111572265625,294.1499938964844,285.2822570800781,283.5367736816406,284.5870361328125,283.5654602050781,293.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002475276705808,3.1448471604633705e-10,0.0002475273504387,-0.0005792583106085,0.0,0.0,0.0,-0.0013972523156553,60.0,-1.984220027923584,-0.0,-4.866029801320337e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,300.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1591796875,0.0,0.0,1.869225889095105e-05,299.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1585693359375,0.0,0.0,1.9683850041474216e-05,300.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1669921875,0.0,0.0,1.4538423783960752e-05,299.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522216796875,0.0,0.0,1.9683850041474216e-05,299.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553039550781,0.0,0.0,9.337170922663064e-05,294.0811767578125,294.1499938964844,285.3525695800781,283.6076965332031,284.5893249511719,283.5718078613281,293.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991767348954,2.4911947504868687e-10,0.0001991764875128,-0.000455762958154,0.0,0.0,0.0,-0.001121905632317,60.0,-1.5593540668487549,-0.0,-2.704721335788917e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,300.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.15966796875,0.0,0.0,1.4981434105720837e-05,299.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590270996094,0.0,0.0,1.5776171494508162e-05,300.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.16748046875,0.0,0.0,1.1652226021396928e-05,299.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1526794433594,0.0,0.0,1.5776171494508162e-05,299.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.15576171875,0.0,0.0,7.48353631934151e-05,294.0814819335937,294.1499938964844,285.4232482910156,283.6778259277344,284.59100341796875,283.5765991210937,293.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000159635397722,1.9966342468258347e-10,0.0001596351939952,-0.0003652833693195,0.0,0.0,0.0,-0.0008991805370897,60.0,-1.2314263582229614,-0.0,-1.737423427350393e-09,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,300.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1603088378906,0.0,0.0,1.0562553143245168e-05,299.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1596069335937,0.0,0.0,1.112287736759754e-05,300.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1680908203125,0.0,0.0,8.215319212467875e-06,299.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1532287597656,0.0,0.0,1.112287736759754e-05,299.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,5.276214142213576e-05,294.0818786621094,294.1499938964844,285.565673828125,283.8155517578125,284.5932006835937,283.5831298828125,293.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125493581639,1.4077079779628576e-10,0.0001125492199207,-0.0002575397084001,0.0,0.0,0.0,-0.0006339583196677,60.0,-0.8027522563934326,-0.0,-8.636478754375784e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,300.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1603088378906,0.0,0.0,1.0562553143245168e-05,299.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1596069335937,0.0,0.0,1.112287736759754e-05,300.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1680908203125,0.0,0.0,8.215319212467875e-06,299.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1532287597656,0.0,0.0,1.112287736759754e-05,299.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,5.276214142213576e-05,294.0818786621094,294.1499938964844,285.565673828125,283.8155517578125,284.5932006835937,283.5831298828125,293.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125493581639,1.4077079779628576e-10,0.0001125492199207,-0.0002575397084001,0.0,0.0,0.0,-0.0006339583196677,60.0,-0.8027522563934326,-0.0,-8.636478754375784e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,300.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16070556640625,0.0,0.0,7.3902642725443e-06,299.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15997314453125,0.0,0.0,7.782304237480275e-06,300.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1684875488281,0.0,0.0,5.747983323090011e-06,299.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1535949707031,0.0,0.0,7.782304237480275e-06,299.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15673828125,0.0,0.0,3.69158988178242e-05,294.0821228027344,294.1499938964844,285.7095031738281,283.9493408203125,284.5946350097656,283.5873718261719,293.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.874698349041864e-05,9.849259602345839e-11,7.874688162701204e-05,-0.0001801918406272,0.0,0.0,0.0,-0.0004435591981746,60.0,-0.5315094590187073,-0.0,-4.227842520521108e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,300.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16070556640625,0.0,0.0,7.3902642725443e-06,299.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15997314453125,0.0,0.0,7.782304237480275e-06,300.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1684875488281,0.0,0.0,5.747983323090011e-06,299.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1535949707031,0.0,0.0,7.782304237480275e-06,299.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15673828125,0.0,0.0,3.69158988178242e-05,294.0821228027344,294.1499938964844,285.7095031738281,283.9493408203125,284.5946350097656,283.5873718261719,293.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.874698349041864e-05,9.849259602345839e-11,7.874688162701204e-05,-0.0001801918406272,0.0,0.0,0.0,-0.0004435591981746,60.0,-0.5315094590187073,-0.0,-4.227842520521108e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,300.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16082763671875,0.0,0.0,4.395368250698084e-06,299.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600952148437,0.0,0.0,4.628534497896908e-06,300.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686096191406,0.0,0.0,3.41861982633418e-06,299.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1536865234375,0.0,0.0,4.628534497896908e-06,299.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568603515625,0.0,0.0,2.1955775082460605e-05,294.08221435546875,294.1499938964844,285.8547668457031,284.0786437988281,284.5951232910156,283.5890197753906,293.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.683533552451991e-05,5.857903745409843e-11,4.683527731685899e-05,-0.0001071700826287,0.0,0.0,0.0,-0.0002638099249452,60.0,-0.3441266715526581,-0.0,-1.4955102434210943e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,300.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16082763671875,0.0,0.0,4.395368250698084e-06,299.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600952148437,0.0,0.0,4.628534497896908e-06,300.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686096191406,0.0,0.0,3.41861982633418e-06,299.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1536865234375,0.0,0.0,4.628534497896908e-06,299.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568603515625,0.0,0.0,2.1955775082460605e-05,294.08221435546875,294.1499938964844,285.8547668457031,284.0786437988281,284.5951232910156,283.5890197753906,293.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.683533552451991e-05,5.857903745409843e-11,4.683527731685899e-05,-0.0001071700826287,0.0,0.0,0.0,-0.0002638099249452,60.0,-0.3441266715526581,-0.0,-1.4955102434210943e-10,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,300.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1608581542969,0.0,0.0,2.014010078710271e-06,299.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1601257324219,0.0,0.0,2.120849558195914e-06,300.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.16864013671875,0.0,0.0,1.566452283441322e-06,299.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537170410156,0.0,0.0,2.120849558195914e-06,299.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568908691406,0.0,0.0,1.0060397471534088e-05,294.0822448730469,294.1499938964844,286.00146484375,284.2028503417969,284.5952453613281,283.5894470214844,293.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1460729840327986e-05,2.6841855127468503e-11,2.146070255548693e-05,-4.910696952720173e-05,0.0,0.0,0.0,-0.0001208820613101,60.0,-0.1886075437068939,-0.0,-3.13994559519859e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,300.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1608581542969,0.0,0.0,2.014010078710271e-06,299.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1601257324219,0.0,0.0,2.120849558195914e-06,300.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.16864013671875,0.0,0.0,1.566452283441322e-06,299.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537170410156,0.0,0.0,2.120849558195914e-06,299.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568908691406,0.0,0.0,1.0060397471534088e-05,294.0822448730469,294.1499938964844,286.00146484375,284.2028503417969,284.5952453613281,283.5894470214844,293.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1460729840327986e-05,2.6841855127468503e-11,2.146070255548693e-05,-4.910696952720173e-05,0.0,0.0,0.0,-0.0001208820613101,60.0,-0.1886075437068939,-0.0,-3.13994559519859e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,300.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1608581542969,0.0,0.0,1.264808702217124e-06,299.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1601257324219,0.0,0.0,1.331904513790505e-06,300.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16864013671875,0.0,0.0,9.83740164883784e-07,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537170410156,0.0,0.0,1.331904513790505e-06,299.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568908691406,0.0,0.0,6.31798138783779e-06,294.0822448730469,294.1499938964844,286.0753479003906,284.2628479003906,284.59527587890625,283.5895080566406,293.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3477577340381686e-05,1.6856923842900606e-11,1.3477560059982352e-05,-3.0839641112834215e-05,0.0,0.0,0.0,-7.591526082251221e-05,60.0,-0.1320619881153106,-0.0,-1.2383647926550443e-11,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,300.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1608581542969,0.0,0.0,7.123901468730764e-07,299.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1601257324219,0.0,0.0,7.50181129660632e-07,300.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686706542969,0.0,0.0,5.540812253457261e-07,299.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537170410156,0.0,0.0,7.50181129660632e-07,299.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568908691406,0.0,0.0,3.5585362638812512e-06,294.0822448730469,294.1499938964844,286.1495666503906,284.32135009765625,284.59527587890625,283.5895080566406,293.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.591487701574806e-06,9.494895321371376e-12,7.591478151880437e-06,-1.737072852847632e-05,0.0,0.0,0.0,-4.276057006791234e-05,60.0,-0.0874839499592781,-0.0,-3.928571877531706e-12,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,300.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1607971191406,0.0,0.0,1.4875739395847634e-07,299.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600646972656,0.0,0.0,1.5664871000353744e-07,300.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686096191406,0.0,0.0,1.1570019609052909e-07,299.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1536865234375,0.0,0.0,1.5664871000353744e-07,299.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568298339844,0.0,0.0,7.430739970004652e-07,294.0821533203125,294.1499938964844,286.299072265625,284.4334716796875,284.59521484375,283.58941650390625,293.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5852102706048754e-06,1.9826824643881524e-12,1.5852082242417964e-06,-3.62725836566824e-06,0.0,0.0,0.0,-8.929026080295444e-06,60.0,-0.0323412716388702,-0.0,-1.712994709187482e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,300.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1607971191406,0.0,0.0,1.4875739395847634e-07,299.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600646972656,0.0,0.0,1.5664871000353744e-07,300.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686096191406,0.0,0.0,1.1570019609052909e-07,299.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1536865234375,0.0,0.0,1.5664871000353744e-07,299.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568298339844,0.0,0.0,7.430739970004652e-07,294.0821533203125,294.1499938964844,286.299072265625,284.4334716796875,284.59521484375,283.58941650390625,293.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5852102706048754e-06,1.9826824643881524e-12,1.5852082242417964e-06,-3.62725836566824e-06,0.0,0.0,0.0,-8.929026080295444e-06,60.0,-0.0323412716388702,-0.0,-1.712994709187482e-13,0.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,300.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1607666015625,0.0,0.050000000745058,5.519473322834756e-09,299.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1600341796875,0.0,0.050000000745058,5.812271108851519e-09,300.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1685485839844,0.0,0.050000000745058,4.292923350135425e-09,299.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1536560058594,0.0,0.050000000745058,5.812271108851519e-09,299.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.15679931640625,0.0,0.050000000745058,2.7570910887675385e-08,294.0821228027344,291.1499938964844,286.45001220703125,284.5386047363281,284.5951538085937,283.58935546875,293.3773193359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.8837823502244646e-08,7.36014236211481e-14,5.883775244797108e-08,-1.346199951512972e-07,0.0,0.0,0.0,-3.3141986932605505e-07,60.0,-0.0099582960829138,-0.0,-2.3582731328451647e-16,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,300.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1607666015625,0.0,0.050000000745058,5.519473322834756e-09,299.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1600341796875,0.0,0.050000000745058,5.812271108851519e-09,300.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1685485839844,0.0,0.050000000745058,4.292923350135425e-09,299.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1536560058594,0.0,0.050000000745058,5.812271108851519e-09,299.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.15679931640625,0.0,0.050000000745058,2.7570910887675385e-08,294.0821228027344,291.1499938964844,286.45001220703125,284.5386047363281,284.5951538085937,283.58935546875,293.3773193359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.8837823502244646e-08,7.36014236211481e-14,5.883775244797108e-08,-1.346199951512972e-07,0.0,0.0,0.0,-3.3141986932605505e-07,60.0,-0.0099582960829138,-0.0,-2.3582731328451647e-16,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,300.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.646728515625,0.633819043636322,0.050000000745058,0.0408455692231655,299.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6465759277344,0.633819043636322,0.050000000745058,0.0430123545229435,300.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6483459472656,0.633819043636322,0.050000000745058,0.0317687764763832,299.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.645263671875,0.633819043636322,0.050000000745058,0.0430123545229435,299.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6459045410156,0.633819043636322,0.050000000745058,0.2040320783853531,293.5604553222656,291.1499938964844,286.5262756347656,284.5895690917969,294.7901306152344,296.6820678710937,293.3911437988281,1.0,0.1097064465284347,0.0153494914993643,0.0153494914993643,1.0,1.0,-0.434514969587326,1.3071944522380363e-06,0.4345136880874634,-0.1318643689155578,0.0,0.0,0.0,10.202653884887695,60.0,314.7699279785156,0.0,12.27989101409912,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,300.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.540283203125,0.631307065486908,0.050000000745058,0.0452312007546424,299.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.540283203125,0.631307065486908,0.050000000745058,0.0476306341588497,300.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5403747558594,0.631307065486908,0.050000000745058,0.0351798236370086,299.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.54022216796875,0.631307065486908,0.050000000745058,0.0476306341588497,299.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5402526855469,0.631307065486908,0.050000000745058,0.2259392142295837,293.55010986328125,291.1499938964844,286.6034240722656,284.6410522460937,296.1242370605469,300.03564453125,293.7183837890625,1.0,0.1210921555757522,0.0306989829987287,0.0306989829987287,1.0,1.0,-0.4819532036781311,7.971537343109958e-06,0.4819452166557312,-0.1438747644424438,0.0,0.0,0.0,12.501325607299805,60.0,687.9774169921875,0.0,16.679157257080078,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,300.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89996337890625,0.5939383506774902,0.050000000745058,0.0455591827630996,299.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.89996337890625,0.5939383506774902,0.050000000745058,0.0479760132730007,300.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.89996337890625,0.5939383506774902,0.050000000745058,0.0354349203407764,299.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8999328613281,0.5939383506774902,0.050000000745058,0.0479760132730007,299.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.89996337890625,0.5939383506774902,0.050000000745058,0.2275775521993637,293.930908203125,291.1499938964844,286.6938171386719,284.70123291015625,296.1669006347656,300.1970520019531,294.0753173828125,1.0,0.1328340023756027,0.0484666563570499,0.0484666563570499,1.0,1.0,-0.4854418933391571,4.643101783585735e-05,0.4853954613208771,-0.1446691006422042,0.0,0.0,0.0,16.839521408081055,60.0,731.9594116210938,0.0,20.475446701049805,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,300.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1259765625,0.5710073709487915,0.050000000745058,0.0456805415451526,299.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1259765625,0.5710073709487915,0.050000000745058,0.0481038093566894,300.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1259765625,0.5710073709487915,0.050000000745058,0.0355293117463588,299.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1259765625,0.5710073709487915,0.050000000745058,0.0481038093566894,299.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1259765625,0.5710073709487915,0.050000000745058,0.2281837612390518,294.1510925292969,291.1499938964844,286.76031494140625,284.74542236328125,296.1795349121094,300.1886901855469,294.265380859375,1.0,0.1405980587005615,0.0613979659974575,0.0613979659974575,1.0,1.0,-0.486735075712204,0.0001453029108233,0.4865897595882416,-0.1448888480663299,0.0,0.0,0.0,20.00950813293457,60.0,692.1099243164062,0.0,23.18915557861328,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,300.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3441162109375,0.549262285232544,0.050000000745058,0.0458177849650383,299.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3441162109375,0.549262285232544,0.050000000745058,0.0482483319938182,300.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3441162109375,0.549262285232544,0.050000000745058,0.0356360524892807,299.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3441162109375,0.549262285232544,0.050000000745058,0.0482483319938182,299.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3441162109375,0.549262285232544,0.050000000745058,0.2288693189620971,294.3646240234375,291.1499938964844,286.8399353027344,284.7982177734375,296.1971130371094,300.1770324707031,294.4638061523437,1.0,0.1490047872066497,0.0767474547028541,0.0767474547028541,1.0,1.0,-0.4881974756717682,0.0004832171543966,0.4877142608165741,-0.1449120044708252,0.0,0.0,0.0,23.67598533630371,60.0,634.4667358398438,0.0,26.34285354614257,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,300.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.53717041015625,0.5324561595916748,0.050000000745058,0.0459492430090904,299.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.53717041015625,0.5324561595916748,0.050000000745058,0.0483867637813091,300.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.53717041015625,0.5324561595916748,0.050000000745058,0.0357383005321025,299.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53717041015625,0.5324561595916748,0.050000000745058,0.0483867637813091,299.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.53717041015625,0.5324561595916748,0.050000000745058,0.2295259833335876,294.5556640625,291.1499938964844,286.9203186035156,284.8514404296875,296.2138366699219,300.1684875488281,294.6472473144531,1.0,0.156572014093399,0.2613979578018188,0.2613979578018188,0.9413586854934692,1.0,-0.4895978271961212,0.0371122732758522,0.4524855613708496,-0.1087939217686653,0.0,0.0,0.0,27.195968627929688,60.0,577.6954345703125,0.0,29.37630271911621,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,300.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.0461892373859882,299.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.048639491200447,300.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.0359249636530876,299.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.048639491200447,299.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.230724811553955,294.8939514160156,291.1499938964844,287.083251953125,284.9588623046875,295.3684997558594,300.1593322753906,294.9588928222656,1.0,0.169390931725502,0.6306989789009094,0.6306989789009094,0.8240761160850525,1.0,-0.4921559691429138,0.1928452998399734,0.2993106842041015,0.0456347204744815,0.0,0.0,0.0,33.633914947509766,60.0,356.71514892578125,-0.0,34.94143295288086,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,300.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.0461892373859882,299.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.048639491200447,300.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.0359249636530876,299.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.048639491200447,299.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8787536621094,0.5095586776733398,0.050000000745058,0.230724811553955,294.8939514160156,291.1499938964844,287.083251953125,284.9588623046875,295.3684997558594,300.1593322753906,294.9588928222656,1.0,0.169390931725502,0.6306989789009094,0.6306989789009094,0.8240761160850525,1.0,-0.4921559691429138,0.1928452998399734,0.2993106842041015,0.0456347204744815,0.0,0.0,0.0,33.633914947509766,60.0,356.71514892578125,-0.0,34.94143295288086,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,300.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.0463931001722812,299.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.0488541685044765,300.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.036083523184061,299.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.0488541685044765,299.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.2317431420087814,294.881591796875,291.1499938964844,287.2488098144531,285.0674133300781,294.1703186035156,300.15692138671875,294.8313293457031,1.0,0.1795481294393539,1.0,1.0,0.7067935466766357,1.0,-0.4943281412124634,0.2312891632318496,0.2630389928817749,0.0833903029561042,0.0,0.0,0.0,39.09035110473633,60.0,-149.13816833496094,-0.0,39.73649215698242,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,300.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.0463931001722812,299.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.0488541685044765,300.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.036083523184061,299.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.0488541685044765,299.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.88995361328125,0.4954590201377868,0.050000000745058,0.2317431420087814,294.881591796875,291.1499938964844,287.2488098144531,285.0674133300781,294.1703186035156,300.15692138671875,294.8313293457031,1.0,0.1795481294393539,1.0,1.0,0.7067935466766357,1.0,-0.4943281412124634,0.2312891632318496,0.2630389928817749,0.0833903029561042,0.0,0.0,0.0,39.09035110473633,60.0,-149.13816833496094,-0.0,39.73649215698242,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,300.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.0465614385902881,299.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.0490314364433288,299.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.0362144522368907,299.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.0490314364433288,299.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.2325840294361114,294.6826477050781,290.6499938964844,287.4167175292969,285.1768493652344,293.3045349121094,300.1560363769531,294.6217346191406,1.0,0.1875137686729431,1.0,1.0,0.5566087365150452,1.0,-0.4961219131946563,0.2730616927146911,0.2230602204799652,0.124547578394413,0.0,0.0,0.0,43.59735870361328,48.0,-362.2252197265625,-0.0,43.74023818969727,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,300.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.0465614385902881,299.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.0490314364433288,299.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.0362144522368907,299.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.0490314364433288,299.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.69293212890625,0.485804945230484,0.050000000745058,0.2325840294361114,294.6826477050781,290.6499938964844,287.4167175292969,285.1768493652344,293.3045349121094,300.1560363769531,294.6217346191406,1.0,0.1875137686729431,1.0,1.0,0.5566087365150452,1.0,-0.4961219131946563,0.2730616927146911,0.2230602204799652,0.124547578394413,0.0,0.0,0.0,43.59735870361328,48.0,-362.2252197265625,-0.0,43.74023818969727,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,300.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4682312011719,0.7916253209114075,0.2929933667182922,0.1607827395200729,299.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5120544433594,0.5078193545341492,0.050000000745058,0.0486627630889415,299.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4859313964844,0.7115139961242676,0.2764560878276825,0.0900152698159217,299.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5120544433594,0.5078193545341492,0.050000000745058,0.0486627630889415,299.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5120544433594,0.5078193545341492,0.2502993941307068,0.2308351993560791,294.4833068847656,290.6499938964844,287.5148620605469,285.2405090332031,292.2702331542969,300.1482849121094,294.3651123046875,1.0,0.1915347725152969,1.0,1.0,0.4696860909461975,1.0,-0.6944596171379089,0.4411171972751617,0.2533424198627472,0.2476892471313476,0.0,0.0,0.0,35.88710403442383,48.0,-670.4671630859375,-0.0,61.47397232055664,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
