time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204840,300.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9154052734375,0.8949229717254639,0.3045406937599182,0.102524496614933,299.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9159545898437,0.8949229717254639,0.2585201859474182,0.1079632639884948,299.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9154968261719,0.8949229717254639,0.2877484261989593,0.0797412768006324,299.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9196472167969,0.8949229717254639,0.2433123886585235,0.1079633831977844,299.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9151916503906,0.8949229717254639,0.2610391080379486,0.5121311545372009,293.87725830078125,290.1499938964844,287.5867004394531,285.28692626953125,291.5111083984375,300.0857238769531,293.68218994140625,1.0,0.2018452435731887,1.0,1.0,0.4064238667488098,1.0,-1.105881690979004,0.7680250406265259,0.337856650352478,0.5009625554084778,0.0,0.0,0.0,15.317846298217772,68.0,-1362.1007080078125,-0.0,104.42731475830078,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,300.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0766296386719,0.90475732088089,0.3192279934883117,0.1097664609551429,299.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.07666015625,0.90475732088089,0.2695693969726562,0.1155893728137016,299.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0766296386719,0.90475732088089,0.3011260330677032,0.0853739157319068,299.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.07666015625,0.90475732088089,0.2530259788036346,0.1155893728137016,299.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0766296386719,0.90475732088089,0.2719755470752716,0.5483062267303467,293.04254150390625,290.1499938964844,287.6723937988281,285.3421325683594,290.4444885253906,300.0458068847656,292.8683776855469,1.0,0.2130137532949447,1.0,1.0,0.3313314318656921,1.0,-1.165738821029663,0.9134736061096193,0.2522652149200439,0.6338656544685364,0.0,0.0,0.0,16.601425170898438,68.0,-1784.34033203125,-0.0,123.46795654296876,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,300.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2291564941406,0.9140581488609314,0.3326188325881958,0.1166328638792038,299.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2291564941406,0.9140581488609314,0.2797486484050751,0.1228200271725654,299.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2291564941406,0.9140581488609314,0.3134612441062927,0.0907144546508789,299.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2291564941406,0.9140581488609314,0.2618307471275329,0.1228200271725654,299.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2291564941406,0.9140581488609314,0.2818240225315094,0.5826053023338318,292.1961669921875,289.6499938964844,287.7585144042969,285.3973999023437,289.6443176269531,299.9924621582031,292.031005859375,1.0,0.2262018918991089,1.0,1.0,0.2661472856998443,1.0,-1.2427656650543213,1.0572558641433716,0.1855098605155944,0.7622405290603638,0.0,0.0,0.0,18.17682266235352,88.0,-2022.337890625,-0.0,147.71002197265625,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,299.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.3553539514541626,0.1341302841901779,299.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.2970671653747558,0.1412456482648849,299.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.3346855342388153,0.1043235510587692,299.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.2763166427612304,0.1412456482648849,299.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.2979411780834198,0.6700085401535034,290.6437072753906,289.1499938964844,287.931884765625,285.50799560546875,288.5892028808594,299.8551330566406,290.5244445800781,1.0,0.258273184299469,1.0,1.0,0.1357790380716323,1.0,-1.4292268753051758,1.3586026430130005,0.0706242322921752,1.0255067348480225,0.0,0.0,0.0,22.39283561706543,108.0,-2000.038330078125,-0.0,220.8571929931641,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,299.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.3553539514541626,0.1341302841901779,299.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.2970671653747558,0.1412456482648849,299.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.3346855342388153,0.1043235510587692,299.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.2763166427612304,0.1412456482648849,299.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66766357421875,0.9365024566650392,0.2979411780834198,0.6700085401535034,290.6437072753906,289.1499938964844,287.931884765625,285.50799560546875,288.5892028808594,299.8551330566406,290.5244445800781,1.0,0.258273184299469,1.0,1.0,0.1357790380716323,1.0,-1.4292268753051758,1.3586026430130005,0.0706242322921752,1.0255067348480225,0.0,0.0,0.0,22.39283561706543,108.0,-2000.038330078125,-0.0,220.8571929931641,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,299.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.372815728187561,0.1553852409124374,299.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.3101144731044769,0.1636281460523605,299.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.351135641336441,0.1208551898598671,299.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.2863812148571014,0.1636281460523605,299.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.3091302812099457,0.7761814594268799,289.32183837890625,288.6499938964844,288.10650634765625,285.61846923828125,288.1005859375,299.670654296875,289.263427734375,1.0,0.2972595393657684,1.0,1.0,0.0054107685573399,1.0,-1.6557801961898804,1.655773043632507,7.220994575618533e-06,1.275101900100708,0.0,0.0,0.0,28.227783203125,128.0,-1638.302001953125,-0.0,338.48052978515625,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,299.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.372815728187561,0.1553852409124374,299.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.3101144731044769,0.1636281460523605,299.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.351135641336441,0.1208551898598671,299.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.2863812148571014,0.1636281460523605,299.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346252441406,0.958565354347229,0.3091302812099457,0.7761814594268799,289.32183837890625,288.6499938964844,288.10650634765625,285.61846923828125,288.1005859375,299.670654296875,289.263427734375,1.0,0.2972595393657684,1.0,1.0,0.0054107685573399,1.0,-1.6557801961898804,1.655773043632507,7.220994575618533e-06,1.275101900100708,0.0,0.0,0.0,28.227783203125,128.0,-1638.302001953125,-0.0,338.48052978515625,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,299.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.3867383897304535,0.1798593550920486,299.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.3203682899475097,0.1894005537033081,299.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.3640303909778595,0.1398906111717224,298.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.2930749058723449,0.1894005537033081,299.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.3165735900402069,0.8984346985816956,288.793701171875,288.1499938964844,288.2821044921875,285.72857666015625,288.2769775390625,299.4527893066406,288.7745056152344,1.0,0.3422252535820007,1.0,1.0,0.0032464610412716,1.0,-1.916650652885437,1.916646122932434,4.480908046389232e-06,1.4795820713043213,0.0,0.0,0.0,35.98949432373047,148.0,-872.3685302734375,-0.0,519.1724243164062,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,299.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.3867383897304535,0.1798593550920486,299.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.3203682899475097,0.1894005537033081,299.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.3640303909778595,0.1398906111717224,298.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.2930749058723449,0.1894005537033081,299.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.79791259765625,0.976846158504486,0.3165735900402069,0.8984346985816956,288.793701171875,288.1499938964844,288.2821044921875,285.72857666015625,288.2769775390625,299.4527893066406,288.7745056152344,1.0,0.3422252535820007,1.0,1.0,0.0032464610412716,1.0,-1.916650652885437,1.916646122932434,4.480908046389232e-06,1.4795820713043213,0.0,0.0,0.0,35.98949432373047,148.0,-872.3685302734375,-0.0,519.1724243164062,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,299.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.3987801671028137,0.206849604845047,298.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.3290066421031952,0.2178225964307785,299.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.3747747242450714,0.1608830243349075,298.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.2977542877197265,0.2178225964307785,298.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.3218060135841369,1.0332566499710083,288.61138916015625,287.6499938964844,288.4584655761719,285.8381042480469,288.4540100097656,299.2496337890625,288.6089782714844,1.0,0.3920720219612121,1.0,1.0,0.0010821536416187,1.0,-2.20443058013916,2.204426050186157,4.5180931920185685e-06,1.7033363580703735,0.0,0.0,0.0,46.01015853881836,168.0,-369.05804443359375,-0.0,784.2098999023438,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,299.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.3987801671028137,0.206849604845047,298.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.3290066421031952,0.2178225964307785,299.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.3747747242450714,0.1608830243349075,298.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.2977542877197265,0.2178225964307785,298.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121826171875,0.9899964332580566,0.3218060135841369,1.0332566499710083,288.61138916015625,287.6499938964844,288.4584655761719,285.8381042480469,288.4540100097656,299.2496337890625,288.6089782714844,1.0,0.3920720219612121,1.0,1.0,0.0010821536416187,1.0,-2.20443058013916,2.204426050186157,4.5180931920185685e-06,1.7033363580703735,0.0,0.0,0.0,46.01015853881836,168.0,-369.05804443359375,-0.0,784.2098999023438,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,299.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59918212890625,0.9945492148399352,0.4043073058128357,0.2210659682750702,298.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59918212890625,0.9945492148399352,0.3328309953212738,0.2327931076288223,299.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.59918212890625,0.9945492148399352,0.379546195268631,0.171940192580223,298.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.59918212890625,0.9945492148399352,0.299549788236618,0.2327931076288223,298.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.59918212890625,0.9945492148399352,0.3238457143306732,1.104270339012146,288.5992736816406,287.6499938964844,288.5468444824219,285.8925476074219,288.54266357421875,299.1539306640625,288.6011962890625,1.0,0.4184440672397613,1.0,1.0,0.0,1.0,-2.356042861938477,2.3560383319854736,4.524514679360436e-06,1.82070541381836,0.0,0.0,0.0,51.95981216430664,168.0,-197.92938232421875,-0.0,955.2212524414062,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,299.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.997719705104828,0.4095866084098816,0.2356317639350891,298.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.997719705104828,0.3363701403141022,0.248131588101387,299.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.997719705104828,0.3839967250823974,0.1832691431045532,298.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.997719705104828,0.3010632395744324,0.248131588101387,298.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.997719705104828,0.3256011009216308,1.1770294904708862,288.620849609375,287.1499938964844,288.6352844238281,285.9467468261719,288.6313781738281,299.06134033203125,288.62548828125,1.0,0.4455598890781402,1.0,1.0,0.0,1.0,-2.5114097595214844,2.511404514312744,5.073015472589759e-06,1.9407809972763064,0.0,0.0,0.0,58.58039474487305,188.0,-68.63990783691406,-0.0,1155.255615234375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,299.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.4195796549320221,0.2653998434543609,298.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.3427154421806335,0.2794788181781769,298.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.3921214640140533,0.2064221054315567,298.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.3034166097640991,0.2794788181781769,298.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.3284620940685272,1.325727105140686,288.7278137207031,286.6499938964844,288.81231689453125,286.0543212890625,288.8088073730469,298.8871765136719,288.73492431640625,1.0,0.5013099312782288,1.0,1.0,0.0,1.0,-2.8290107250213623,2.8290042877197266,6.437014235416427e-06,2.186140775680542,0.0,0.0,0.0,73.92311096191406,208.0,97.75159454345705,-0.0,1650.2513427734375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,299.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.4195796549320221,0.2653998434543609,298.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.3427154421806335,0.2794788181781769,298.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.3921214640140533,0.2064221054315567,298.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.3034166097640991,0.2794788181781769,298.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.9990000128746032,0.3284620940685272,1.325727105140686,288.7278137207031,286.6499938964844,288.81231689453125,286.0543212890625,288.8088073730469,298.8871765136719,288.73492431640625,1.0,0.5013099312782288,1.0,1.0,0.0,1.0,-2.8290107250213623,2.8290042877197266,6.437014235416427e-06,2.186140775680542,0.0,0.0,0.0,73.92311096191406,208.0,97.75159454345705,-0.0,1650.2513427734375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798828125,0.9990000128746032,0.4287324547767639,0.299386203289032,298.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798828125,0.9990000128746032,0.3480404615402221,0.3152680993080139,298.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798828125,0.9990000128746032,0.3992672860622406,0.2328559309244156,298.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.9774117469787598,0.3064426183700561,0.2895638942718506,298.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798522949219,0.998116135597229,0.3305243551731109,1.483592510223389,288.881103515625,286.1499938964844,288.9892272949219,286.1605834960937,288.9861145019531,298.7286682128906,288.88873291015625,1.0,0.5578986406326294,1.0,1.0,0.0,1.0,-3.1482901573181152,3.148282289505005,7.9721230576979e-06,2.432936429977417,0.0,0.0,0.0,92.2704086303711,228.0,183.1178741455078,-0.0,2278.452880859375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798828125,0.9990000128746032,0.4287324547767639,0.299386203289032,298.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798828125,0.9990000128746032,0.3480404615402221,0.3152680993080139,298.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798828125,0.9990000128746032,0.3992672860622406,0.2328559309244156,298.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.9774117469787598,0.3064426183700561,0.2895638942718506,298.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798522949219,0.998116135597229,0.3305243551731109,1.483592510223389,288.881103515625,286.1499938964844,288.9892272949219,286.1605834960937,288.9861145019531,298.7286682128906,288.88873291015625,1.0,0.5578986406326294,1.0,1.0,0.0,1.0,-3.1482901573181152,3.148282289505005,7.9721230576979e-06,2.432936429977417,0.0,0.0,0.0,92.2704086303711,228.0,183.1178741455078,-0.0,2278.452880859375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.9794294238090516,0.4302290678024292,0.3877255916595459,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.910359025001526,0.3525117635726928,0.3335581421852112,298.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.9568960070610046,0.4012053906917572,0.2809290885925293,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.8727936148643494,0.31184121966362,0.2951954305171966,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.8937258124351501,0.3340680301189422,1.5010719299316406,289.0563659667969,286.1462097167969,289.16583251953125,286.2652893066406,289.1629333496094,298.54888916015625,289.0634155273437,1.0,0.6078862547874451,1.0,1.0,0.0,1.0,-3.369281530380249,3.369272470474243,9.139405847236048e-06,2.607072353363037,0.0,0.0,0.0,127.57048797607422,248.0,224.40164184570312,-0.0,2913.8046875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.9794294238090516,0.4302290678024292,0.3877255916595459,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.910359025001526,0.3525117635726928,0.3335581421852112,298.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.9568960070610046,0.4012053906917572,0.2809290885925293,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.8727936148643494,0.31184121966362,0.2951954305171966,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.8937258124351501,0.3340680301189422,1.5010719299316406,289.0563659667969,286.1462097167969,289.16583251953125,286.2652893066406,289.1629333496094,298.54888916015625,289.0634155273437,1.0,0.6078862547874451,1.0,1.0,0.0,1.0,-3.369281530380249,3.369272470474243,9.139405847236048e-06,2.607072353363037,0.0,0.0,0.0,127.57048797607422,248.0,224.40164184570312,-0.0,2913.8046875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310791015625,0.878682553768158,0.436358094215393,0.3923542499542236,298.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2303771972656,0.8262993097305298,0.3599899113178253,0.3417007029056549,298.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308349609375,0.8593817949295044,0.4078668057918548,0.285580039024353,298.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2298583984375,0.7941484451293945,0.3182660937309265,0.302781879901886,298.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301330566406,0.8118613362312317,0.3397626578807831,1.5327950716018677,289.2315673828125,286.1039733886719,289.341796875,286.3681945800781,289.3389587402344,298.4296875,289.2381286621094,1.0,0.64176344871521,1.0,1.0,0.0,1.0,-3.428800582885742,3.428791046142578,9.465377843298484e-06,2.653209924697876,0.0,0.0,0.0,176.29318237304688,251.0,237.3851928710937,-0.0,3337.94482421875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310791015625,0.878682553768158,0.436358094215393,0.3923542499542236,298.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2303771972656,0.8262993097305298,0.3599899113178253,0.3417007029056549,298.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308349609375,0.8593817949295044,0.4078668057918548,0.285580039024353,298.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2298583984375,0.7941484451293945,0.3182660937309265,0.302781879901886,298.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301330566406,0.8118613362312317,0.3397626578807831,1.5327950716018677,289.2315673828125,286.1039733886719,289.341796875,286.3681945800781,289.3389587402344,298.4296875,289.2381286621094,1.0,0.64176344871521,1.0,1.0,0.0,1.0,-3.428800582885742,3.428791046142578,9.465377843298484e-06,2.653209924697876,0.0,0.0,0.0,176.29318237304688,251.0,237.3851928710937,-0.0,3337.94482421875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3188781738281,0.8647735118865967,0.4422837197780609,0.397512823343277,298.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31817626953125,0.814109742641449,0.3645020723342895,0.3462327718734741,298.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.8460491299629211,0.4128164649009704,0.2890973687171936,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3176574707031,0.7812256217002869,0.3219693899154663,0.306620717048645,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.7984609007835388,0.3433290123939514,1.5500900745391846,289.3193664550781,286.0829162597656,289.429443359375,286.4189147949219,289.4266662597656,298.3985595703125,289.3258972167969,1.0,0.6543781757354736,1.0,1.0,0.0,1.0,-3.4700984954833984,3.470088720321656,9.69454413279891e-06,2.685086250305176,0.0,0.0,0.0,190.809799194336,251.0,240.6116943359375,-0.0,3521.049560546875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,298.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4069519042969,0.8585834503173828,0.448907732963562,0.403428167104721,298.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40625,0.8080175518989563,0.3693243563175201,0.3509487807750702,298.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4067077636719,0.8398297429084778,0.418255090713501,0.292946308851242,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4057312011719,0.7749298214912415,0.3259059488773346,0.3105421960353851,298.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.406005859375,0.7916844487190247,0.3472219407558441,1.568285584449768,289.40740966796875,286.0619506835937,289.5168762207031,286.4690856933594,289.5140991210937,298.3749694824219,289.4139099121094,1.0,0.6653341054916382,1.0,1.0,0.0,1.0,-3.5141139030456543,3.514103889465332,9.9418512036209e-06,2.719076156616211,0.0,0.0,0.0,201.24452209472656,239.0,242.6034545898437,-0.0,3690.506591796875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,298.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.583251953125,0.8643574714660645,0.463137686252594,0.4159166812896728,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5825500488281,0.8124291300773621,0.3795493841171264,0.3604684174060821,298.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830078125,0.8442625999450684,0.4298976957798004,0.3009162843227386,298.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.58203125,0.778780460357666,0.3342608511447906,0.3183395564556122,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5823059082031,0.7952707409858704,0.355653703212738,1.6053669452667236,289.58367919921875,286.02020263671875,289.6907958984375,286.5677490234375,289.6881103515625,298.3397827148437,289.5899963378906,1.0,0.6799352169036865,1.0,1.0,0.0,1.0,-3.604161262512207,3.604150772094727,1.045782664732542e-05,2.788729190826416,0.0,0.0,0.0,207.9693603515625,227.0,244.2009735107422,-0.0,3959.48388671875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,298.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.583251953125,0.8643574714660645,0.463137686252594,0.4159166812896728,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5825500488281,0.8124291300773621,0.3795493841171264,0.3604684174060821,298.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5830078125,0.8442625999450684,0.4298976957798004,0.3009162843227386,298.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.58203125,0.778780460357666,0.3342608511447906,0.3183395564556122,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5823059082031,0.7952707409858704,0.355653703212738,1.6053669452667236,289.58367919921875,286.02020263671875,289.6907958984375,286.5677490234375,289.6881103515625,298.3397827148437,289.5899963378906,1.0,0.6799352169036865,1.0,1.0,0.0,1.0,-3.604161262512207,3.604150772094727,1.045782664732542e-05,2.788729190826416,0.0,0.0,0.0,207.9693603515625,227.0,244.2009735107422,-0.0,3959.48388671875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7586975097656,0.8825831413269043,0.4780256748199463,0.4287684857845306,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580261230469,0.8273650407791138,0.3902448713779449,0.3701202869415283,298.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7584533691406,0.8603015542030334,0.4420642852783203,0.3090531826019287,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.7938170433044434,0.3430445790290832,0.3262094855308532,298.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.8102589845657349,0.3646301329135895,1.6434364318847656,289.7591247558594,285.97882080078125,289.86328125,286.6639404296875,289.8606872558594,298.3136901855469,289.7652587890625,1.0,0.6903908848762512,1.0,1.0,0.0,1.0,-3.696293592453003,3.696282386779785,1.0999248843290845e-05,2.859991788864136,0.0,0.0,0.0,205.0304107666016,215.0,243.7725982666016,-0.0,4185.35302734375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7586975097656,0.8825831413269043,0.4780256748199463,0.4287684857845306,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580261230469,0.8273650407791138,0.3902448713779449,0.3701202869415283,298.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7584533691406,0.8603015542030334,0.4420642852783203,0.3090531826019287,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.7938170433044434,0.3430445790290832,0.3262094855308532,298.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.8102589845657349,0.3646301329135895,1.6434364318847656,289.7591247558594,285.97882080078125,289.86328125,286.6639404296875,289.8606872558594,298.3136901855469,289.7652587890625,1.0,0.6903908848762512,1.0,1.0,0.0,1.0,-3.696293592453003,3.696282386779785,1.0999248843290845e-05,2.859991788864136,0.0,0.0,0.0,205.0304107666016,215.0,243.7725982666016,-0.0,4185.35302734375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9327697753906,0.9097135066986084,0.4932493269443512,0.4417772591114044,298.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320983886719,0.8493700623512268,0.4011796116828918,0.3798407912254333,298.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325256347656,0.8848606944084167,0.4544578194618225,0.3172377347946167,297.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9316101074219,0.8158522844314575,0.3520652055740356,0.3341411352157593,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9318542480469,0.8311433792114258,0.373893529176712,1.6820776462554932,289.9331359863281,285.9378356933594,290.0340576171875,286.7574462890625,290.0315856933594,298.2928466796875,289.9390869140625,1.0,0.6989250779151917,1.0,1.0,0.0,1.0,-3.789530277252197,3.789518594741821,1.1561104656721e-05,2.932119607925415,0.0,0.0,0.0,197.2644195556641,203.0,242.2105255126953,-0.0,4393.0576171875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9327697753906,0.9097135066986084,0.4932493269443512,0.4417772591114044,298.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320983886719,0.8493700623512268,0.4011796116828918,0.3798407912254333,298.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325256347656,0.8848606944084167,0.4544578194618225,0.3172377347946167,297.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9316101074219,0.8158522844314575,0.3520652055740356,0.3341411352157593,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9318542480469,0.8311433792114258,0.373893529176712,1.6820776462554932,289.9331359863281,285.9378356933594,290.0340576171875,286.7574462890625,290.0315856933594,298.2928466796875,289.9390869140625,1.0,0.6989250779151917,1.0,1.0,0.0,1.0,-3.789530277252197,3.789518594741821,1.1561104656721e-05,2.932119607925415,0.0,0.0,0.0,197.2644195556641,203.0,242.2105255126953,-0.0,4393.0576171875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.051025390625,0.9354618191719056,0.5038146376609802,0.4507592022418976,298.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05035400390625,0.8690914511680603,0.4087508916854858,0.386523425579071,298.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05078125,0.9064428210258484,0.4630157649517059,0.3228533267974853,297.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.8335202932357788,0.3583281338214874,0.3396008908748626,298.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05010986328125,0.8491986989974976,0.3803364634513855,1.7087498903274536,290.0513916015625,285.9100036621094,290.1499938964844,286.81988525390625,290.1475830078125,298.2807312011719,290.05718994140625,1.0,0.7042609453201294,1.0,1.0,0.0,1.0,-3.853805780410767,3.853793859481812,1.1956597518292256e-05,2.981847047805786,0.0,0.0,0.0,190.4006500244141,203.0,240.7133636474609,-0.0,4531.50341796875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,298.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1049499511719,0.9485928416252136,0.508689820766449,0.4548959136009216,298.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.10430908203125,0.8795717358589172,0.4122374057769775,0.3895925283432007,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1047058105469,0.9185726642608644,0.466951459646225,0.3254294991493225,297.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10382080078125,0.8427143692970276,0.3612154126167297,0.3421100974082947,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10406494140625,0.8588403463363647,0.3833082318305969,1.721017837524414,290.1053161621094,285.8973083496094,290.202880859375,286.8480834960937,290.2004699707031,298.275634765625,290.111083984375,1.0,0.7066476941108704,1.0,1.0,0.0,1.0,-3.8833632469177246,3.8833510875701904,1.2140702892793342e-05,3.0047154426574707,0.0,0.0,0.0,187.00094604492188,191.0,239.928955078125,-0.0,4594.89599609375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,298.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19024658203125,0.9697890281677246,0.5164705514907837,0.4614899456501007,298.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1896057128906,0.898219883441925,0.4177907705307007,0.3944729268550873,298.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.19000244140625,0.9406609535217284,0.4732144474983215,0.3295225501060486,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.18914794921875,0.8593123555183411,0.3658195436000824,0.3461025655269623,298.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1893615722656,0.8762571811676025,0.3880460262298584,1.7405426502227783,290.19061279296875,285.87725830078125,290.2864685058594,286.8922119140625,290.2841186523437,298.2678527832031,290.1962585449219,1.0,0.7104066014289856,1.0,1.0,0.0,1.0,-3.9304041862487793,3.930391788482666,1.2436606084520465e-05,3.041110038757324,0.0,0.0,0.0,181.3719940185547,191.0,238.57232666015625,-0.0,4696.044921875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,298.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.27496337890625,0.9901197552680968,0.524286687374115,0.468106746673584,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743225097656,0.9208192229270936,0.4233545660972595,0.3993546664714813,298.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27471923828125,0.9642038345336914,0.4794825613498688,0.3336127400398254,297.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738647460937,0.878898561000824,0.3704431056976318,0.3501029312610626,298.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740783691406,0.8965497612953186,0.3927968740463257,1.7600886821746826,290.2752990722656,285.8573303222656,290.36944580078125,286.9355773925781,290.3671569824219,298.260498046875,290.2808532714844,1.0,0.7141541242599487,1.0,1.0,0.0,1.0,-3.977509021759033,3.977496385574341,1.2736484677589033e-05,3.077554702758789,0.0,0.0,0.0,175.53517150878906,194.0,237.0928955078125,-0.0,4798.08984375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,298.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4428100585937,0.9990000128746032,0.5410311818122864,0.4656331241130829,298.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4422912597656,0.9461082220077516,0.4344290792942047,0.4095166623592376,298.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4426574707031,0.9854644536972046,0.49194997549057,0.3420764505863189,297.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4418334960937,0.8998792767524719,0.379655659198761,0.3585228323936462,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420166015625,0.9189143776893616,0.4022561907768249,1.8011099100112915,290.44317626953125,285.8179626464844,290.53350830078125,287.0197448730469,290.5312805175781,298.2505798339844,290.4484558105469,1.0,0.7244570851325989,1.0,1.0,0.0,1.0,-4.056565284729004,4.056551933288574,1.324914046563208e-05,3.1391446590423584,0.0,0.0,0.0,173.712646484375,197.0,233.82498168945312,-0.0,5029.3408203125,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,298.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4428100585937,0.9990000128746032,0.5410311818122864,0.4656331241130829,298.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4422912597656,0.9461082220077516,0.4344290792942047,0.4095166623592376,298.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4426574707031,0.9854644536972046,0.49194997549057,0.3420764505863189,297.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4418334960937,0.8998792767524719,0.379655659198761,0.3585228323936462,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420166015625,0.9189143776893616,0.4022561907768249,1.8011099100112915,290.44317626953125,285.8179626464844,290.53350830078125,287.0197448730469,290.5312805175781,298.2505798339844,290.4484558105469,1.0,0.7244570851325989,1.0,1.0,0.0,1.0,-4.056565284729004,4.056551933288574,1.324914046563208e-05,3.1391446590423584,0.0,0.0,0.0,173.712646484375,197.0,233.82498168945312,-0.0,5029.3408203125,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
