time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206940,298.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069641113281,0.9990000128746032,0.5604534149169922,0.4565123617649078,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065979003906,0.9614351391792296,0.4454689919948578,0.4197626113891601,298.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60693359375,0.9969862699508668,0.5043665170669556,0.3505890071392059,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60614013671875,0.9139700531959534,0.3888454139232635,0.3670421242713928,297.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.9342620968818665,0.411731481552124,1.842712640762329,290.6074523925781,285.7792358398437,290.6947937011719,287.1003723144531,290.6926574707031,298.2535095214844,290.612548828125,1.0,0.7351652383804321,1.0,1.0,0.0,1.0,-4.12843132019043,4.128417491912842,1.3722600670007525e-05,3.194713830947876,0.0,0.0,0.0,175.12716674804688,215.0,229.79649353027344,-0.0,5268.68701171875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,298.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069641113281,0.9990000128746032,0.5604534149169922,0.4565123617649078,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065979003906,0.9614351391792296,0.4454689919948578,0.4197626113891601,298.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60693359375,0.9969862699508668,0.5043665170669556,0.3505890071392059,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60614013671875,0.9139700531959534,0.3888454139232635,0.3670421242713928,297.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.9342620968818665,0.411731481552124,1.842712640762329,290.6074523925781,285.7792358398437,290.6947937011719,287.1003723144531,290.6926574707031,298.2535095214844,290.612548828125,1.0,0.7351652383804321,1.0,1.0,0.0,1.0,-4.12843132019043,4.128417491912842,1.3722600670007525e-05,3.194713830947876,0.0,0.0,0.0,175.12716674804688,215.0,229.79649353027344,-0.0,5268.68701171875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,298.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.9990000128746032,0.5798588991165161,0.4627203941345215,298.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7674865722656,0.9650791883468628,0.456569105386734,0.4302069842815399,298.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.9990000128746032,0.5168578624725342,0.3588619530200958,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670593261719,0.9174557328224182,0.3980982601642608,0.3757653534412384,297.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.9376747608184814,0.4213104844093323,1.885486721992493,290.768310546875,285.74127197265625,290.85302734375,287.1772766113281,290.8509521484375,298.2567749023437,290.7733154296875,1.0,0.7515166997909546,1.0,1.0,0.0,1.0,-4.220468521118164,4.22045373916626,1.4339600056700874e-05,3.265427827835083,0.0,0.0,0.0,181.89715576171875,235.0,225.52371215820312,-0.0,5622.25830078125,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,298.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.9990000128746032,0.5798588991165161,0.4627203941345215,298.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7674865722656,0.9650791883468628,0.456569105386734,0.4302069842815399,298.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.9990000128746032,0.5168578624725342,0.3588619530200958,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670593261719,0.9174557328224182,0.3980982601642608,0.3757653534412384,297.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.9376747608184814,0.4213104844093323,1.885486721992493,290.768310546875,285.74127197265625,290.85302734375,287.1772766113281,290.8509521484375,298.2567749023437,290.7733154296875,1.0,0.7515166997909546,1.0,1.0,0.0,1.0,-4.220468521118164,4.22045373916626,1.4339600056700874e-05,3.265427827835083,0.0,0.0,0.0,181.89715576171875,235.0,225.52371215820312,-0.0,5622.25830078125,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,298.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9259948730469,0.9990000128746032,0.5974246859550476,0.4814099073410034,298.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256286621094,0.9600419402122498,0.4676821529865265,0.4408124387264251,298.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92596435546875,0.9958612322807312,0.529305100440979,0.3680105805397033,297.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.9118274450302124,0.4073677957057953,0.3846540749073028,297.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254150390625,0.9316121339797974,0.4308905899524688,1.929046630859375,290.9264221191406,285.7041015625,291.0079345703125,287.250244140625,291.0059509277344,298.250732421875,290.9312744140625,1.0,0.7720317840576172,1.0,1.0,0.0,1.0,-4.329841136932373,4.329825878143311,1.509154390078038e-05,3.3497836589813232,0.0,0.0,0.0,193.33670043945312,255.0,221.33010864257807,-0.0,6086.7958984375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,298.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9259948730469,0.9990000128746032,0.5974246859550476,0.4814099073410034,298.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256286621094,0.9600419402122498,0.4676821529865265,0.4408124387264251,298.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92596435546875,0.9958612322807312,0.529305100440979,0.3680105805397033,297.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.9118274450302124,0.4073677957057953,0.3846540749073028,297.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9254150390625,0.9316121339797974,0.4308905899524688,1.929046630859375,290.9264221191406,285.7041015625,291.0079345703125,287.250244140625,291.0059509277344,298.250732421875,290.9312744140625,1.0,0.7720317840576172,1.0,1.0,0.0,1.0,-4.329841136932373,4.329825878143311,1.509154390078038e-05,3.3497836589813232,0.0,0.0,0.0,193.33670043945312,255.0,221.33010864257807,-0.0,6086.7958984375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,298.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.9990000128746032,0.605518639087677,0.4940449893474579,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035095214844,0.955338180065155,0.4732299149036407,0.4461483955383301,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.9923264980316162,0.5355076193809509,0.3723987340927124,297.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.9070349335670472,0.411996841430664,0.3891345262527466,297.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.92631733417511,0.4356536865234375,1.9509196281433103,291.0042724609375,285.6858215332031,291.08404541015625,287.2851867675781,291.0821228027344,298.2445983886719,291.0090637207031,1.0,0.783313512802124,1.0,1.0,0.0,1.0,-4.388525485992432,4.388510227203369,1.550311571918428e-05,3.395101308822632,0.0,0.0,0.0,200.39295959472656,255.0,219.1104278564453,-0.0,6352.087890625,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,298.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.9990000128746032,0.6132372617721558,0.5081318616867065,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.9497209191322328,0.4787686765193939,0.4514962136745453,298.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.9880126118659972,0.5416983962059021,0.3767943084239959,297.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801086425781,0.9017598032951356,0.4166199266910553,0.393629640340805,297.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.9202287197113036,0.4403928220272064,1.9727860689163208,291.0812683105469,285.66778564453125,291.15924072265625,287.3190612792969,291.1573791503906,298.2369689941406,291.0859375,1.0,0.7950612306594849,1.0,1.0,0.0,1.0,-4.448977947235107,4.448962211608887,1.5932964743115008e-05,3.44180965423584,0.0,0.0,0.0,208.13406372070312,273.0,216.78700256347656,-0.0,6636.029296875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,298.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.9990000128746032,0.6279599666595459,0.537269651889801,298.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.9381923675537108,0.4898114800453186,0.4621840715408325,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.9787720441818236,0.5540326237678528,0.3855716288089752,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.8915417790412903,0.4258415699005127,0.4026219546794891,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.9084951877593994,0.4497956335544586,2.016298770904541,291.2324523925781,285.63238525390625,291.3066711425781,287.3835754394531,291.304931640625,298.219482421875,291.2369079589844,1.0,0.8187758922576904,1.0,1.0,0.0,1.0,-4.570791721343994,4.570775032043457,1.6817373762023635e-05,3.536038875579834,0.0,0.0,0.0,224.4883270263672,291.0,211.728256225586,-0.0,7236.38427734375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,298.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.9990000128746032,0.6279599666595459,0.537269651889801,298.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.9381923675537108,0.4898114800453186,0.4621840715408325,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.9787720441818236,0.5540326237678528,0.3855716288089752,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.8915417790412903,0.4258415699005127,0.4026219546794891,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.9084951877593994,0.4497956335544586,2.016298770904541,291.2324523925781,285.63238525390625,291.3066711425781,287.3835754394531,291.304931640625,298.219482421875,291.2369079589844,1.0,0.8187758922576904,1.0,1.0,0.0,1.0,-4.570791721343994,4.570775032043457,1.6817373762023635e-05,3.536038875579834,0.0,0.0,0.0,224.4883270263672,291.0,211.728256225586,-0.0,7236.38427734375,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,298.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.9990000128746032,0.6368507146835327,0.5559961199760437,298.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240966796875,0.9309843182563782,0.4966934621334076,0.4688583016395569,298.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.9726796746253968,0.5617109537124634,0.3910458087921142,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.8853344917297363,0.4315933883190155,0.4082443714141845,297.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238830566406,0.9017987251281738,0.455627828836441,2.0433504581451416,291.3247985839844,285.6107788085937,291.3967590332031,287.4216003417969,291.3950500488281,298.20819091796875,291.3291320800781,1.0,0.833775520324707,1.0,1.0,0.0,1.0,-4.647414684295654,4.647397518157959,1.7385935279889964e-05,3.5953152179718018,0.9887945652008056,0.0,0.0,235.2681579589844,291.0,208.3792419433593,-0.0,7633.55029296875,1.0,292.8078918457031,293.0663757324219,286.1485595703125,286.16070556640625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,1.1046858947945735e-20,5.523429473972869e-21,5.523429473972869e-21,0.0,0.0,-0.0,2.846965435310267e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,298.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9990000128746032,0.6421226263046265,0.5672920346260071,298.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.9267815351486206,0.5008159875869751,0.472860038280487,298.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.968991994857788,0.5663079023361206,0.394325703382492,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.88174968957901,0.4350405931472778,0.4116178154945373,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.8980194330215454,0.4591148793697357,2.0595414638519287,291.37945556640625,285.5979919433594,291.45001220703125,287.44354248046875,291.4483337402344,298.2014465332031,291.3836975097656,1.0,0.8427770733833313,1.0,1.0,0.0,1.0,-4.693329811096191,4.693312168121338,1.773116127878893e-05,3.6308341026306152,1.0,0.0,0.0,241.8905487060547,309.0,206.36453247070312,-0.0,7878.93701171875,1.0,292.80780029296875,293.0663146972656,286.2120666503906,286.1800231933594,293.1499938964844,293.1499938964844,283.1499938964844,15920.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4138648111838847e-05,0.056352000683546,4.313833632755421e-13,4.213921070098877,4.213911056518555,1.0217179806204513e-05,0.0,0.0,-0.0,0.0692498907446861,0.0,1.8430694341659544,1887.1806640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,298.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52313232421875,0.9924800992012024,0.6565470099449158,0.5869500041007996,298.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52264404296875,0.9118184447288512,0.5117434859275818,0.4836140275001526,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5229187011719,0.9548356533050536,0.5784888863563538,0.4031245112419128,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5223083496094,0.8690247535705566,0.4441762268543243,0.4207055568695068,297.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5224304199219,0.884591817855835,0.468330055475235,2.103015661239624,291.5233154296875,285.5643310546875,291.59033203125,287.49957275390625,291.5887145996094,298.1854553222656,291.5272827148437,1.0,0.8658292889595032,1.0,1.0,0.0,1.0,-4.8035502433776855,4.803531646728516,1.8575092326500453e-05,3.716460466384888,1.0,0.0,0.0,262.1173400878906,327.0,201.71080017089844,-0.0,8522.7021484375,1.0,292.8075256347656,293.06622314453125,286.3402709960937,286.3074035644531,293.1499938964844,293.1499938964844,283.1499938964844,15022.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3341449630388524e-05,0.3359705805778503,2.531434263597365e-13,4.265873432159424,4.265863418579102,9.786362170416396e-06,0.0,0.0,-0.0,0.1445465385913849,0.0,10.62303352355957,1895.43017578125,0.0,0.0,0.2089069634675979,1.0,0.0,3.0,1.0,0.0
12207720,298.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52313232421875,0.9924800992012024,0.6565470099449158,0.5869500041007996,298.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52264404296875,0.9118184447288512,0.5117434859275818,0.4836140275001526,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5229187011719,0.9548356533050536,0.5784888863563538,0.4031245112419128,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5223083496094,0.8690247535705566,0.4441762268543243,0.4207055568695068,297.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5224304199219,0.884591817855835,0.468330055475235,2.103015661239624,291.5233154296875,285.5643310546875,291.59033203125,287.49957275390625,291.5887145996094,298.1854553222656,291.5272827148437,1.0,0.8658292889595032,1.0,1.0,0.0,1.0,-4.8035502433776855,4.803531646728516,1.8575092326500453e-05,3.716460466384888,1.0,0.0,0.0,262.1173400878906,327.0,201.71080017089844,-0.0,8522.7021484375,1.0,292.8075256347656,293.06622314453125,286.3402709960937,286.3074035644531,293.1499938964844,293.1499938964844,283.1499938964844,15022.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3341449630388524e-05,0.3359705805778503,2.531434263597365e-13,4.265873432159424,4.265863418579102,9.786362170416396e-06,0.0,0.0,-0.0,0.1445465385913849,0.0,10.62303352355957,1895.43017578125,0.0,0.0,0.2089069634675979,1.0,0.0,3.0,1.0,0.0
12207780,298.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66412353515625,0.983487069606781,0.6723279356956482,0.6011688709259033,298.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.66363525390625,0.9003690481185913,0.5226537585258484,0.4943152964115143,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66387939453125,0.9422408938407898,0.59064120054245,0.4118750393390655,297.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632995605469,0.8586918115615845,0.453304260969162,0.4297514259815216,297.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6634216308594,0.8735485672950745,0.4775332510471344,2.146226167678833,291.66424560546875,285.53106689453125,291.7289428710937,287.55230712890625,291.7273864746094,298.1771240234375,291.66815185546875,1.0,0.8877102136611938,1.0,1.0,0.0,1.0,-4.907562732696533,4.907543182373047,1.938832429004833e-05,3.796960830688477,1.0,0.0,0.0,282.0627746582031,345.0,197.95953369140625,-0.0,9161.939453125,1.0,292.8072204589844,293.06610107421875,286.46014404296875,286.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,16455.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4613753592129797e-05,0.4417154490947723,2.77120259248656e-13,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508210599422454,0.0,15.527667999267578,1895.4371337890625,0.0,0.0,0.2232561558485031,1.0,0.0,3.0,1.0,0.0
12207840,298.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66412353515625,0.983487069606781,0.6723279356956482,0.6011688709259033,298.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.66363525390625,0.9003690481185913,0.5226537585258484,0.4943152964115143,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66387939453125,0.9422408938407898,0.59064120054245,0.4118750393390655,297.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632995605469,0.8586918115615845,0.453304260969162,0.4297514259815216,297.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6634216308594,0.8735485672950745,0.4775332510471344,2.146226167678833,291.66424560546875,285.53106689453125,291.7289428710937,287.55230712890625,291.7273864746094,298.1771240234375,291.66815185546875,1.0,0.8877102136611938,1.0,1.0,0.0,1.0,-4.907562732696533,4.907543182373047,1.938832429004833e-05,3.796960830688477,1.0,0.0,0.0,282.0627746582031,345.0,197.95953369140625,-0.0,9161.939453125,1.0,292.8072204589844,293.06610107421875,286.46014404296875,286.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,16455.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4613753592129797e-05,0.4417154490947723,2.77120259248656e-13,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508210599422454,0.0,15.527667999267578,1895.4371337890625,0.0,0.0,0.2232561558485031,1.0,0.0,3.0,1.0,0.0
12207900,298.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.73388671875,0.9798689484596252,0.6804069876670837,0.6085014939308167,298.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7333984375,0.896056056022644,0.5281204581260681,0.4996579587459564,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.937141478061676,0.5967258214950562,0.4162417948246002,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7330627441406,0.854694664478302,0.4578822255134582,0.4342693388462066,297.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7331848144531,0.8692356944084167,0.4821519255638122,2.167820453643799,291.7340393066406,285.5145874023437,291.797607421875,287.5775146484375,291.79608154296875,298.1741638183594,291.73785400390625,1.0,0.898444652557373,1.0,1.0,0.0,1.0,-4.959593772888184,4.959573745727539,1.980159868253395e-05,3.837211132049561,1.0,0.0,0.0,291.6688232421875,345.0,196.41616821289065,-0.0,9488.62890625,1.0,292.8070373535156,293.0660400390625,286.5175170898437,286.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,16921.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.50276873682742e-05,0.4666154682636261,2.849694764016364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1554642766714096,0.0,16.925731658935547,1895.4371337890625,0.0,0.0,0.2273719906806945,1.0,0.0,3.0,1.0,0.0
12207960,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.976684272289276,0.6885455846786499,0.6158936619758606,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027038574219,0.8923093676567078,0.5335969924926758,0.505000650882721,298.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.9326539635658264,0.6028183102607727,0.4206071197986603,297.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8023681640625,0.8512413501739502,0.4624713957309723,0.4387888610363006,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.802490234375,0.8654913306236267,0.4867826104164123,2.189428329467773,291.8033142089844,285.4981994628906,291.8658447265625,287.6018981933594,291.8643493652344,298.1716613769531,291.8070678710937,1.0,0.9090871810913086,1.0,1.0,0.0,1.0,-5.01171875,5.011698722839356,2.0219991711201143e-05,3.8775343894958496,1.0,0.0,0.0,301.1241149902344,363.0,194.98516845703125,-0.0,9820.953125,1.0,292.8068542480469,293.0659484863281,286.5732421875,286.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,17261.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5330375390476547e-05,0.4814559817314148,2.907093240179376e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594264805316925,0.0,17.84979820251465,1895.4371337890625,0.0,0.0,0.2301614880561828,1.0,0.0,3.0,1.0,0.0
12208020,298.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.9713260531425476,0.7049465775489807,0.6307825446128845,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399108886719,0.8860849738121033,0.5445830225944519,0.5156962871551514,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.94012451171875,0.9251194596290588,0.6150303483009338,0.4293407797813415,297.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9395751953125,0.8455356359481812,0.4716866314411163,0.4478426575660705,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.8592666387557983,0.4960791170597076,2.232713222503662,291.94049072265625,285.4657592773437,292.0010070800781,287.6483459472656,291.99957275390625,298.1675720214844,291.94415283203125,1.0,0.9301685094833374,1.0,1.0,0.0,1.0,-5.116228103637695,5.116207122802734,2.1072026356705464e-05,3.9583799839019775,1.0,0.0,0.0,319.7597961425781,381.0,192.2960662841797,-0.0,10504.123046875,1.0,292.80645751953125,293.0658264160156,286.6799621582031,286.65234375,293.1499938964844,293.1499938964844,283.1499938964844,17675.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5697540220571682e-05,0.4950799643993377,2.976718806342593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1655638217926025,0.0,18.822486877441406,1895.4371337890625,0.0,0.0,0.2332459837198257,1.0,0.0,3.0,1.0,0.0
12208080,298.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.9713260531425476,0.7049465775489807,0.6307825446128845,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399108886719,0.8860849738121033,0.5445830225944519,0.5156962871551514,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.94012451171875,0.9251194596290588,0.6150303483009338,0.4293407797813415,297.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9395751953125,0.8455356359481812,0.4716866314411163,0.4478426575660705,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.8592666387557983,0.4960791170597076,2.232713222503662,291.94049072265625,285.4657592773437,292.0010070800781,287.6483459472656,291.99957275390625,298.1675720214844,291.94415283203125,1.0,0.9301685094833374,1.0,1.0,0.0,1.0,-5.116228103637695,5.116207122802734,2.1072026356705464e-05,3.9583799839019775,1.0,0.0,0.0,319.7597961425781,381.0,192.2960662841797,-0.0,10504.123046875,1.0,292.80645751953125,293.0658264160156,286.6799621582031,286.65234375,293.1499938964844,293.1499938964844,283.1499938964844,17675.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5697540220571682e-05,0.4950799643993377,2.976718806342593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1655638217926025,0.0,18.822486877441406,1895.4371337890625,0.0,0.0,0.2332459837198257,1.0,0.0,3.0,1.0,0.0
12208140,298.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0163879394531,0.9688158631324768,0.7141937017440796,0.639168381690979,298.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.8831824064254761,0.5507564544677734,0.5216960906982422,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0161437988281,0.921590268611908,0.621886670589447,0.4342364072799682,297.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.015625,0.8428838849067688,0.4768709242343902,0.4529257416725158,297.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.8563560247421265,0.501305878162384,2.2570035457611084,292.0165100097656,285.4477844238281,292.0759582519531,287.6730041503906,292.0745544433594,298.165771484375,292.0201110839844,1.0,0.9418819546699524,1.0,1.0,0.0,1.0,-5.174915790557861,5.174894332885742,2.155819493054878e-05,4.003777980804443,1.0,0.0,0.0,330.0916442871094,381.0,190.8525848388672,-0.0,10898.181640625,1.0,292.8062438964844,293.06573486328125,286.73699951171875,286.71026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17800.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.580842763360124e-05,0.4979181885719299,2.997746365376863e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1682378053665161,0.0,19.06806182861328,1895.4371337890625,0.0,0.0,0.2340896278619766,1.0,0.0,3.0,1.0,0.0
12208200,298.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.9670507311820984,0.7214882373809814,0.6457787752151489,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07525634765625,0.881136953830719,0.5556182265281677,0.5264166593551636,298.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0754699707031,0.9191046953201294,0.6272832751274109,0.4380864202976227,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.074951171875,0.8410170078277588,0.48095703125,0.456927627325058,297.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0750732421875,0.8542992472648621,0.5054230093955994,2.27611780166626,292.0758361816406,285.4337463378906,292.13446044921875,287.69171142578125,292.133056640625,298.16455078125,292.0793762207031,1.0,0.9510498642921448,1.0,1.0,0.0,1.0,-5.221115112304688,5.22109317779541,2.1944806576357223e-05,4.039515018463135,1.0,0.0,0.0,338.17987060546875,399.0,189.71780395507807,-0.0,11213.8994140625,1.0,292.8060607910156,293.065673828125,286.780517578125,286.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,17866.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.586763210070785e-05,0.4991331398487091,3.0089732788729506e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.170103520154953,0.0,19.187206268310547,1895.4371337890625,0.0,0.0,0.2345193922519683,1.0,0.0,3.0,1.0,0.0
12208260,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2091979980469,0.963662087917328,0.7381663918495178,0.6608769297599792,298.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2087707519531,0.8771591186523438,0.5667087435722351,0.5371710062026978,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.208984375,0.9142889380455016,0.6395828127861023,0.4468505084514618,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084655761719,0.8373855948448181,0.4902898371219635,0.4660541117191314,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.20855712890625,0.8502750992774963,0.5148171782493591,2.319668769836426,292.2093200683594,285.4021301269531,292.26611328125,287.73211669921875,292.2647705078125,298.1624755859375,292.2127380371094,1.0,0.9717859029769896,1.0,1.0,0.0,1.0,-5.326437473297119,5.326414585113525,2.2839019948150963e-05,4.120984077453613,1.0,0.0,0.0,356.4793395996094,410.0,187.1890563964844,-0.0,11952.046875,1.0,292.8056335449219,293.0655212402344,286.87518310546875,286.8506774902344,293.1499938964844,293.1499938964844,283.1499938964844,17948.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5939776858431287e-05,0.5000896453857422,3.022653741885373e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1737975031137466,0.0,19.310733795166016,1895.4371337890625,0.0,0.0,0.2350077927112579,1.0,0.0,3.0,1.0,0.0
12208320,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2091979980469,0.963662087917328,0.7381663918495178,0.6608769297599792,298.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2087707519531,0.8771591186523438,0.5667087435722351,0.5371710062026978,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.208984375,0.9142889380455016,0.6395828127861023,0.4468505084514618,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084655761719,0.8373855948448181,0.4902898371219635,0.4660541117191314,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.20855712890625,0.8502750992774963,0.5148171782493591,2.319668769836426,292.2093200683594,285.4021301269531,292.26611328125,287.73211669921875,292.2647705078125,298.1624755859375,292.2127380371094,1.0,0.9717859029769896,1.0,1.0,0.0,1.0,-5.326437473297119,5.326414585113525,2.2839019948150963e-05,4.120984077453613,1.0,0.0,0.0,356.4793395996094,410.0,187.1890563964844,-0.0,11952.046875,1.0,292.8056335449219,293.0655212402344,286.87518310546875,286.8506774902344,293.1499938964844,293.1499938964844,283.1499938964844,17948.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5939776858431287e-05,0.5000896453857422,3.022653741885373e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1737975031137466,0.0,19.310733795166016,1895.4371337890625,0.0,0.0,0.2350077927112579,1.0,0.0,3.0,1.0,0.0
12208380,298.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.34088134765625,0.964492917060852,0.7549850940704346,0.6759374737739563,298.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3404541015625,0.8770477771759033,0.5778596997261047,0.5478159189224243,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.9140242338180542,0.6519357562065125,0.4555280208587646,297.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.8371710777282715,0.4996906220912933,0.4750792682170868,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3402709960937,0.8498297333717346,0.524264931678772,2.3626770973205566,292.34100341796875,285.3709716796875,292.39599609375,287.7695617675781,292.3946838378906,298.1612854003906,292.3443298339844,1.0,0.9907601475715636,1.0,1.0,0.0,1.0,-5.430727005004883,5.430703639984131,2.3742244593449868e-05,4.201698303222656,1.0,0.0,0.0,370.81585693359375,410.0,184.6452789306641,-0.0,12674.916015625,1.0,292.80523681640625,293.0653686523437,286.96435546875,286.9412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596903348399792e-05,0.5002061128616333,3.028201875452524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1770987212657928,0.0,19.34943389892578,1895.4371337890625,0.0,0.0,0.2351877838373184,1.0,0.0,3.0,1.0,0.0
12208440,298.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.34088134765625,0.964492917060852,0.7549850940704346,0.6759374737739563,298.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3404541015625,0.8770477771759033,0.5778596997261047,0.5478159189224243,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406677246094,0.9140242338180542,0.6519357562065125,0.4555280208587646,297.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.8371710777282715,0.4996906220912933,0.4750792682170868,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3402709960937,0.8498297333717346,0.524264931678772,2.3626770973205566,292.34100341796875,285.3709716796875,292.39599609375,287.7695617675781,292.3946838378906,298.1612854003906,292.3443298339844,1.0,0.9907601475715636,1.0,1.0,0.0,1.0,-5.430727005004883,5.430703639984131,2.3742244593449868e-05,4.201698303222656,1.0,0.0,0.0,370.81585693359375,410.0,184.6452789306641,-0.0,12674.916015625,1.0,292.80523681640625,293.0653686523437,286.96435546875,286.9412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596903348399792e-05,0.5002061128616333,3.028201875452524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1770987212657928,0.0,19.34943389892578,1895.4371337890625,0.0,0.0,0.2351877838373184,1.0,0.0,3.0,1.0,0.0
12208500,298.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.40606689453125,0.9679639935493468,0.7634547352790833,0.6833916902542114,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4056396484375,0.879804790019989,0.583463191986084,0.553030252456665,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4058532714844,0.91718989610672,0.6581383943557739,0.4597851634025574,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.40533447265625,0.8395410180091858,0.5044220685958862,0.4794868230819702,297.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.40545654296875,0.8521948456764221,0.5290139317512512,2.383657217025757,292.4061584472656,285.35552978515625,292.4602355957031,287.7872314453125,292.4589538574219,298.1611022949219,292.409423828125,1.0,0.9988278150558472,1.0,1.0,0.0,1.0,-5.481813430786133,5.4817891120910645,2.419124939478933e-05,4.241275787353516,1.0,0.0,0.0,374.6185302734375,410.0,183.3923492431641,-0.0,13008.185546875,1.0,292.8050231933594,293.0653076171875,287.00689697265625,286.9845275878906,293.1499938964844,293.1499938964844,283.1499938964844,17988.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59758474183036e-05,0.5001802444458008,3.0294939733915853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1786707490682602,0.0,19.3562068939209,1895.4371337890625,0.0,0.0,0.2352261990308761,1.0,0.0,3.0,1.0,0.0
12208560,298.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4710998535156,0.9846758842468262,0.7719618082046509,0.6903047561645508,298.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4706726074219,0.8962143659591675,0.5890759229660034,0.5576536059379578,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47088623046875,0.9365881085395812,0.6643518805503845,0.4636057317256927,297.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.47039794921875,0.8540504574775696,0.5091641545295715,0.4833049774169922,297.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4704895019531,0.8672614693641663,0.5337698459625244,2.401825428009033,292.47119140625,285.3402404785156,292.5240478515625,287.80419921875,292.5227966308594,298.1612548828125,292.474365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.526916027069092,5.526891231536865,2.4592642148490995e-05,4.276561737060547,1.0,0.0,0.0,362.69378662109375,410.0,182.29302978515625,-0.0,13162.064453125,1.0,292.8048095703125,293.0652160644531,287.0481872558594,287.0264892578125,293.1499938964844,293.1499938964844,283.1499938964844,17993.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598007838765625e-05,0.5001441836357117,3.030296282999223e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1802134066820144,0.0,19.35956382751465,1895.4371337890625,0.0,0.0,0.2352487444877624,1.0,0.0,3.0,1.0,0.0
12208620,298.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5999755859375,0.9990000128746032,0.7905940413475037,0.6711486577987671,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5996398925781,0.9317203760147096,0.600294828414917,0.5671147108078003,298.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5998229980469,0.9722709059715272,0.6767827272415161,0.4714132249355316,297.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.599365234375,0.8843271732330322,0.5186437964439392,0.4911572337150574,297.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5994567871094,0.8983446955680847,0.5432770848274231,2.4391589164733887,292.60009765625,285.3099365234375,292.6502990722656,287.8360290527344,292.6490783691406,298.1654968261719,292.6029357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.579710483551025,5.579685688018799,2.5068857212318107e-05,4.31836462020874,1.0,0.0,0.0,340.9075622558594,410.0,179.76901245117188,-0.0,13268.6484375,1.0,292.8044128417969,293.0650939941406,287.1270446777344,287.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,17998.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984096535248682e-05,0.5000787377357483,3.031058206075937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1832359582185745,0.0,19.36142921447754,1895.4371337890625,0.0,0.0,0.2352681010961532,1.0,0.0,3.0,1.0,0.0
12208680,298.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5999755859375,0.9990000128746032,0.7905940413475037,0.6711486577987671,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5996398925781,0.9317203760147096,0.600294828414917,0.5671147108078003,298.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5998229980469,0.9722709059715272,0.6767827272415161,0.4714132249355316,297.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.599365234375,0.8843271732330322,0.5186437964439392,0.4911572337150574,297.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5994567871094,0.8983446955680847,0.5432770848274231,2.4391589164733887,292.60009765625,285.3099365234375,292.6502990722656,287.8360290527344,292.6490783691406,298.1654968261719,292.6029357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.579710483551025,5.579685688018799,2.5068857212318107e-05,4.31836462020874,1.0,0.0,0.0,340.9075622558594,410.0,179.76901245117188,-0.0,13268.6484375,1.0,292.8044128417969,293.0650939941406,287.1270446777344,287.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,17998.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984096535248682e-05,0.5000787377357483,3.031058206075937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1832359582185745,0.0,19.36142921447754,1895.4371337890625,0.0,0.0,0.2352681010961532,1.0,0.0,3.0,1.0,0.0
12208740,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6786804199219,0.9990000128746032,0.8046746253967285,0.6465089917182922,298.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67840576171875,0.949012041091919,0.6073536276817322,0.5732907056808472,298.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6785888671875,0.9863528609275818,0.6846001148223877,0.4764894843101501,297.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6781311035156,0.8989689946174622,0.5246155261993408,0.4963276982307434,297.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.67822265625,0.9137070775032043,0.5493025183677673,2.463841676712036,292.6788635253906,285.29119873046875,292.7283020019531,287.8545837402344,292.7270812988281,298.1771545410156,292.6817321777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.599183082580566,5.599157810211182,2.524565752537456e-05,4.3337836265563965,1.0,0.0,0.0,332.7369079589844,410.0,177.8048553466797,-0.0,13308.453125,1.0,292.8041381835937,293.06500244140625,287.1737670898437,287.1541748046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598505514266435e-05,0.5000506639480591,3.031239809939829e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1850902438163757,0.0,19.361347198486328,1895.4371337890625,0.0,4300.0,0.2352719008922577,1.0,0.0,2.0,1.0,0.0
12208800,298.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7254638671875,0.9990000128746032,0.8136144280433655,0.6312358379364014,298.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7252502441406,0.9594746828079224,0.6116206049919128,0.5770272612571716,298.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7254333496094,0.9943189024925232,0.689322292804718,0.4795578420162201,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7249755859375,0.9085354804992676,0.5282297730445862,0.4994609951972961,297.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7250671386719,0.9243178367614746,0.5529686808586121,2.478878259658813,292.7257080078125,285.2800598144531,292.77471923828125,287.8652038574219,292.7735290527344,298.185791015625,292.7285461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.610897541046143,5.610872268676758,2.5351395379402675e-05,4.342848300933838,1.0,0.0,0.0,327.8082580566406,410.0,176.6394500732422,-0.0,13331.779296875,1.0,292.8039855957031,293.06494140625,287.4418640136719,287.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985378922778182e-05,0.5000380873680115,1.539944059913978e-05,4.507519245147705,2.4637248516082764,2.043794631958008,0.0,0.0,-0.0,0.1782024055719375,0.0,19.36118698120117,1866.860107421875,0.0,4300.0,0.2352729886770248,1.0,0.0,2.0,1.0,0.0
12208860,298.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8500671386719,0.9990000128746032,0.8382189273834229,0.5971533060073853,298.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.982243835926056,0.6230800151824951,0.5871990919113159,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8466491699219,0.9990000128746032,0.7028672695159912,0.4644516706466675,297.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8463439941406,0.9341749548912048,0.5379419922828674,0.5080193281173706,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.84637451171875,0.950188159942627,0.5628923177719116,2.5202715396881104,292.8472900390625,285.2506408691406,292.89727783203125,287.8917541503906,292.8961181640625,298.2135314941406,292.84869384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.637463569641113,5.63743782043457,2.558419873821549e-05,4.361629009246826,1.0,0.0,0.0,317.1750793457031,410.0,171.0767059326172,-0.0,13358.5810546875,1.0,292.8035888671875,293.0648193359375,287.7129211425781,287.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985759091563523e-05,0.5000168085098267,1.598575727257412e-05,4.509652137756348,2.4372925758361816,2.072359561920166,0.0,0.0,-0.0,0.1834280043840408,0.0,19.3607234954834,1866.0040283203125,0.0,4300.0,0.2352738231420517,1.0,0.0,2.0,1.0,0.0
