time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208920,298.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8500671386719,0.9990000128746032,0.8382189273834229,0.5971533060073853,298.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.982243835926056,0.6230800151824951,0.5871990919113159,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8466491699219,0.9990000128746032,0.7028672695159912,0.4644516706466675,297.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8463439941406,0.9341749548912048,0.5379419922828674,0.5080193281173706,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.84637451171875,0.950188159942627,0.5628923177719116,2.5202715396881104,292.8472900390625,285.2506408691406,292.89727783203125,287.8917541503906,292.8961181640625,298.2135314941406,292.84869384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.637463569641113,5.63743782043457,2.558419873821549e-05,4.361629009246826,1.0,0.0,0.0,317.1750793457031,410.0,171.0767059326172,-0.0,13358.5810546875,1.0,292.8035888671875,293.0648193359375,287.7129211425781,287.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985759091563523e-05,0.5000168085098267,1.598575727257412e-05,4.509652137756348,2.4372925758361816,2.072359561920166,0.0,0.0,-0.0,0.1834280043840408,0.0,19.3607234954834,1866.0040283203125,0.0,4300.0,0.2352738231420517,1.0,0.0,2.0,1.0,0.0
12208980,298.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9707946777344,0.9990000128746032,0.8626347184181213,0.5747318267822266,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.97076416015625,0.997016966342926,0.6346518397331238,0.5976662039756775,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9707946777344,0.9990000128746032,0.719109296798706,0.447013646364212,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97052001953125,0.9539111852645874,0.54775470495224,0.5168632864952087,297.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9706115722656,0.968708038330078,0.5730069279670715,2.5634429454803467,292.9711608886719,285.2216796875,293.0179748535156,287.915771484375,293.0168151855469,298.243408203125,292.9738464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.651443004608154,5.651417255401611,2.5720271878526543e-05,4.374495506286621,1.0,0.0,0.0,310.61102294921875,410.0,171.11111450195312,-0.0,13411.671875,1.0,292.8031616210937,293.0646667480469,287.8281555175781,287.7994689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598584458406549e-05,0.500006914138794,1.598584458406549e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1875486820936203,0.0,19.36040306091309,1866.0032958984373,0.0,4300.0,0.2352736741304397,1.0,0.0,2.0,1.0,0.0
12209040,298.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9707946777344,0.9990000128746032,0.8626347184181213,0.5747318267822266,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.97076416015625,0.997016966342926,0.6346518397331238,0.5976662039756775,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9707946777344,0.9990000128746032,0.719109296798706,0.447013646364212,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97052001953125,0.9539111852645874,0.54775470495224,0.5168632864952087,297.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9706115722656,0.968708038330078,0.5730069279670715,2.5634429454803467,292.9711608886719,285.2216796875,293.0179748535156,287.915771484375,293.0168151855469,298.243408203125,292.9738464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.651443004608154,5.651417255401611,2.5720271878526543e-05,4.374495506286621,1.0,0.0,0.0,310.61102294921875,410.0,171.11111450195312,-0.0,13411.671875,1.0,292.8031616210937,293.0646667480469,287.8281555175781,287.7994689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598584458406549e-05,0.500006914138794,1.598584458406549e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1875486820936203,0.0,19.36040306091309,1866.0032958984373,0.0,4300.0,0.2352736741304397,1.0,0.0,2.0,1.0,0.0
12209100,298.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0310363769531,0.9990000128746032,0.8749889135360718,0.5646323561668396,298.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0310363769531,0.9990000128746032,0.6406235694885254,0.5945850610733032,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0310363769531,0.9990000128746032,0.727665364742279,0.4391584992408752,297.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03082275390625,0.9628161787986756,0.5527034401893616,0.5213472247123718,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0308837890625,0.9768291711807252,0.5781345963478088,2.5854549407958984,293.0314636230469,285.2073669433594,293.0776062011719,287.9268798828125,293.07647705078125,298.2595520019531,293.0340881347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.658229827880859,5.658204078674316,2.5782977900234982e-05,4.379951477050781,1.0,0.0,0.0,307.7198181152344,410.0,169.8295135498047,-0.0,13424.5615234375,1.0,292.8029479980469,293.0646057128906,287.8628845214844,287.8423156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985851860023104e-05,0.5000043511390686,1.5985851860023104e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1890643984079361,0.0,19.360301971435547,1866.0032958984373,0.0,4300.0,0.2352735549211502,1.0,0.0,2.0,1.0,0.0
12209160,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906066894531,0.9990000128746032,0.887226939201355,0.5567293763160706,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906066894531,0.9990000128746032,0.6471217274665833,0.5862628221511841,298.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0906066894531,0.9990000128746032,0.7362178564071655,0.4330117404460907,297.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09039306640625,0.9701583981513976,0.5576745271682739,0.5258796811103821,297.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.983433961868286,0.5832977890968323,2.6077680587768555,293.09100341796875,285.19317626953125,293.13677978515625,287.9373474121094,293.1356506347656,298.2757263183594,293.0936279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.663457870483398,5.663432121276856,2.583041532489005e-05,4.383946895599365,1.0,0.0,0.0,305.473388671875,410.0,168.39306640625,-0.0,13435.0771484375,1.0,292.8027648925781,293.0645446777344,287.8887939453125,287.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.59858500410337e-05,0.5000027418136597,1.59858500410337e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1903676688671112,0.0,19.360231399536133,1866.0032958984373,0.0,4300.0,0.2352734357118606,1.0,0.0,2.0,1.0,0.0
12209220,298.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2082824707031,0.9990000128746032,0.911782681941986,0.5406595468521118,298.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2082824707031,0.9990000128746032,0.6612687110900879,0.5693405270576477,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2082824707031,0.9990000128746032,0.7534328699111938,0.4205129742622375,297.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2081604003906,0.9840371608734132,0.5677083134651184,0.5350241661071777,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.208251953125,0.9957215785980223,0.5937415957450867,2.652899742126465,293.208740234375,285.1651306152344,293.253662109375,287.95660400390625,293.2525634765625,298.3077392578125,293.2113037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.673834800720215,5.673809051513672,2.592499185993801e-05,4.391941547393799,1.0,0.0,0.0,301.0084533691406,410.0,165.63743591308594,-0.0,13455.6669921875,1.0,292.8023376464844,293.0643920898437,287.9258728027344,287.9166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985840946086682e-05,0.5000010132789612,1.5985840946086682e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.192612737417221,0.0,19.36014938354492,1866.0032958984373,0.0,4300.0,0.2352732717990875,1.0,0.0,2.0,1.0,0.0
12209280,298.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2082824707031,0.9990000128746032,0.911782681941986,0.5406595468521118,298.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2082824707031,0.9990000128746032,0.6612687110900879,0.5693405270576477,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2082824707031,0.9990000128746032,0.7534328699111938,0.4205129742622375,297.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2081604003906,0.9840371608734132,0.5677083134651184,0.5350241661071777,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.208251953125,0.9957215785980223,0.5937415957450867,2.652899742126465,293.208740234375,285.1651306152344,293.253662109375,287.95660400390625,293.2525634765625,298.3077392578125,293.2113037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.673834800720215,5.673809051513672,2.592499185993801e-05,4.391941547393799,1.0,0.0,0.0,301.0084533691406,410.0,165.63743591308594,-0.0,13455.6669921875,1.0,292.8023376464844,293.0643920898437,287.9258728027344,287.9166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985840946086682e-05,0.5000010132789612,1.5985840946086682e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.192612737417221,0.0,19.36014938354492,1866.0032958984373,0.0,4300.0,0.2352732717990875,1.0,0.0,2.0,1.0,0.0
12209340,298.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9990000128746032,0.9275948405265808,0.5340438485145569,298.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9990000128746032,0.6708260774612427,0.5623738765716553,298.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9990000128746032,0.7645168900489807,0.4153674244880676,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826232910156,0.990394651889801,0.5741843581199646,0.5409821271896362,297.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9990000128746032,0.6005457043647766,2.667144298553467,293.2831726074219,285.1473999023437,293.3274841308594,287.9677429199219,293.32635498046875,298.3287048339844,293.2856750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.678237915039063,5.67821216583252,2.596592639747541e-05,4.395503997802734,1.0,0.0,0.0,299.2418518066406,410.0,164.0028076171875,-0.0,13459.2470703125,1.0,292.80206298828125,293.0643310546875,287.94305419921875,287.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985837308107875e-05,0.500000536441803,1.5985837308107875e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1938850134611129,0.0,19.360122680664062,1866.0032958984373,0.0,4300.0,0.2352732121944427,1.0,0.0,2.0,1.0,0.0
12209400,298.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32427978515625,0.9990000128746032,0.9363502860069276,0.5337512493133545,298.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.32427978515625,0.9990000128746032,0.6761637926101685,0.5620657801628113,298.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32427978515625,0.9990000128746032,0.7706330418586731,0.4151398539543152,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.32421875,0.9921690821647644,0.5778340697288513,0.5443867444992065,297.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.32427978515625,0.9990000128746032,0.604494035243988,2.6661980152130127,293.32476806640625,285.1375427246094,293.3686218261719,287.9736022949219,293.3675231933594,298.3402404785156,293.3272399902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.678211688995361,5.67818546295166,2.596609920146875e-05,4.39557695388794,1.0,0.0,0.0,299.1560974121094,410.0,163.06582641601562,-0.0,13462.9609375,1.0,292.8019104003906,293.06427001953125,287.9515075683594,287.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985833670129068e-05,0.5000003576278687,1.5985833670129068e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1945688128471374,0.0,19.3601131439209,1866.0032958984373,0.0,4300.0,0.2352731823921203,1.0,0.0,2.0,1.0,0.0
12209460,298.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.9990000128746032,0.960525631904602,0.5326469540596008,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.9990000128746032,0.6909027695655823,0.5609028935432434,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.9990000128746032,0.7874138355255127,0.4142809808254242,297.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4380187988281,0.9970185160636902,0.5880649089813232,0.5539054870605469,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.9990000128746032,0.615990936756134,2.660681962966919,293.4385070800781,285.11041259765625,293.4816589355469,287.9884338378906,293.4805603027344,298.36749267578125,293.4409484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67888879776001,5.678862571716309,2.597179263830185e-05,4.395987987518311,1.0,0.0,0.0,298.8460388183594,410.0,160.21383666992188,-0.0,13464.98828125,1.0,292.801513671875,293.06414794921875,287.97125244140625,287.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001192092896,1.598583003215026e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1963667571544647,0.0,19.36009788513184,1866.0032958984373,0.0,4300.0,0.2352731525897979,1.0,0.0,2.0,1.0,0.0
12209520,298.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.9990000128746032,0.960525631904602,0.5326469540596008,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.9990000128746032,0.6909027695655823,0.5609028935432434,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.9990000128746032,0.7874138355255127,0.4142809808254242,297.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4380187988281,0.9970185160636902,0.5880649089813232,0.5539054870605469,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.9990000128746032,0.615990936756134,2.660681962966919,293.4385070800781,285.11041259765625,293.4816589355469,287.9884338378906,293.4805603027344,298.36749267578125,293.4409484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67888879776001,5.678862571716309,2.597179263830185e-05,4.395987987518311,1.0,0.0,0.0,298.8460388183594,410.0,160.21383666992188,-0.0,13464.98828125,1.0,292.801513671875,293.06414794921875,287.97125244140625,287.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001192092896,1.598583003215026e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1963667571544647,0.0,19.36009788513184,1866.0032958984373,0.0,4300.0,0.2352731525897979,1.0,0.0,2.0,1.0,0.0
12209580,298.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.9850214123725892,0.5319063067436218,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.7057488560676575,0.5601229667663574,298.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.8043156266212463,0.41370490193367,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.5985114574432373,0.560053825378418,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.6280325055122375,2.656982183456421,293.55035400390625,285.083740234375,293.5927124023437,288.0011901855469,293.5916442871094,298.3935546875,293.552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679358005523682,5.6793317794799805,2.597604543552734e-05,4.396342277526856,1.0,0.0,0.0,298.6461486816406,410.0,157.45538330078125,-0.0,13465.8115234375,1.0,292.80108642578125,293.06402587890625,287.9872131347656,287.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5,1.5985828213160858e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1980554908514022,0.0,19.360092163085938,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12209640,298.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.9850214123725892,0.5319063067436218,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.7057488560676575,0.5601229667663574,298.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.8043156266212463,0.41370490193367,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.5985114574432373,0.560053825378418,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.9990000128746032,0.6280325055122375,2.656982183456421,293.55035400390625,285.083740234375,293.5927124023437,288.0011901855469,293.5916442871094,298.3935546875,293.552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679358005523682,5.6793317794799805,2.597604543552734e-05,4.396342277526856,1.0,0.0,0.0,298.6461486816406,410.0,157.45538330078125,-0.0,13465.8115234375,1.0,292.80108642578125,293.06402587890625,287.9872131347656,287.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5,1.5985828213160858e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1980554908514022,0.0,19.360092163085938,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12209700,298.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050109863281,0.9990000128746032,0.9974361062049866,0.531902015209198,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050109863281,0.9990000128746032,0.7132424712181091,0.5601184368133545,298.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050109863281,0.9990000128746032,0.8128516674041748,0.4137015640735626,297.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050109863281,0.9990000128746032,0.6039770245552063,0.5601184368133545,297.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050109863281,0.9990000128746032,0.6341976523399353,2.6569607257843018,293.6054992675781,285.0705871582031,293.6474914550781,288.0068664550781,293.6464538574219,298.4067077636719,293.6078491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679358959197998,5.679332733154297,2.597601269371808e-05,4.396333694458008,1.0,0.0,0.0,298.6439514160156,410.0,156.09628295898438,-0.0,13465.8818359375,1.0,292.8009033203125,293.06396484375,287.9940795898437,287.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1988657563924789,0.0,19.360090255737305,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12209760,298.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6596984863281,0.9990000128746032,1.0,0.5319021940231323,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6596984863281,0.9990000128746032,0.7207871079444885,0.5601186156272888,298.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6596984863281,0.9990000128746032,0.8214445114135742,0.4137017130851745,297.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6596984863281,0.9990000128746032,0.6096037030220032,0.5601186156272888,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6596984863281,0.9990000128746032,0.6404343247413635,2.656961441040039,293.66015625,285.0575561523437,293.7017822265625,288.01202392578125,293.70074462890625,298.419921875,293.6625061035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679360389709473,5.67933464050293,2.5975987227866423e-05,4.396326065063477,1.0,0.0,0.0,298.6432189941406,410.0,154.71119689941406,-0.0,13465.8857421875,1.0,292.8006896972656,293.0639038085937,288.0003967285156,287.9971618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1996584236621856,0.0,19.360090255737305,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12209820,298.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,1.0,0.5319023728370667,298.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,0.7360572218894958,0.5601187944412231,298.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,0.8388223648071289,0.4137018620967865,297.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,0.6212708353996277,0.5601187944412231,298.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,0.653126060962677,2.6569626331329346,293.7680053710937,285.0318603515625,293.8088684082031,288.02099609375,293.807861328125,298.4462890625,293.77032470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679362773895264,5.6793365478515625,2.597595630504657e-05,4.396316051483154,1.0,0.0,0.0,298.642333984375,410.0,151.8988037109375,-0.0,13465.8896484375,1.0,292.8002624511719,293.06378173828125,288.01141357421875,288.0087585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2011893987655639,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12209880,298.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,1.0,0.5319023728370667,298.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,0.7360572218894958,0.5601187944412231,298.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,0.8388223648071289,0.4137018620967865,297.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,0.6212708353996277,0.5601187944412231,298.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.767578125,0.9990000128746032,0.653126060962677,2.6569626331329346,293.7680053710937,285.0318603515625,293.8088684082031,288.02099609375,293.807861328125,298.4462890625,293.77032470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679362773895264,5.6793365478515625,2.597595630504657e-05,4.396316051483154,1.0,0.0,0.0,298.642333984375,410.0,151.8988037109375,-0.0,13465.8896484375,1.0,292.8002624511719,293.06378173828125,288.01141357421875,288.0087585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2011893987655639,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12209940,298.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8339233398437,0.9990000128746032,1.0,0.5319024324417114,298.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8339233398437,0.9990000128746032,0.745744526386261,0.5601188540458679,298.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8339233398437,0.9990000128746032,0.8498302102088928,0.4137018918991089,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8339233398437,0.9990000128746032,0.6288111805915833,0.5601188540458679,298.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8339233398437,0.9990000128746032,0.6612148880958557,2.6569628715515137,293.8343811035156,285.0160522460937,293.8747863769531,288.0257263183594,293.873779296875,298.46270751953125,293.836669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679363250732422,5.679337024688721,2.5975947210099548e-05,4.396313667297363,1.0,0.0,0.0,298.64208984375,410.0,150.2073516845703,-0.0,13465.890625,1.0,292.8000183105469,293.0636901855469,288.0172424316406,288.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026490926742554,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2021092921495437,0.0,19.360088348388672,1866.0032958984373,0.0,943.6514892578124,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210000,298.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8733825683594,0.9990000128746032,1.0,0.5319024324417114,298.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8733825683594,0.9990000128746032,0.7515987753868103,0.5601189136505127,298.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8733825683594,0.9990000128746032,0.8564762473106384,0.4137019217014313,297.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8733825683594,0.9990000128746032,0.6333978772163391,0.5601189136505127,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8733825683594,0.9990000128746032,0.6661118865013123,2.6569628715515137,293.87384033203125,285.00665283203125,293.9139404296875,288.0282287597656,293.9129333496094,298.4725646972656,293.8760986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679363250732422,5.679337501525879,2.597594357212074e-05,4.396312713623047,1.0,0.0,0.0,298.6419982910156,410.0,149.14659118652344,-0.0,13465.8916015625,1.0,292.79986572265625,293.06365966796875,288.0180358886719,288.0165710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768276274204254,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.9221261027269065e-06,4.462477207183838,2.953857898712158,1.5086190700531006,0.0,0.0,-0.0,0.2117106318473816,0.0,19.360090255737305,1882.6683349609373,0.0,236.6683654785156,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210060,298.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,1.0,0.5319024920463562,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,0.7673988938331604,0.5601189732551575,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,0.8743841052055359,0.4137019515037536,297.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,0.6458719372749329,0.5601189732551575,298.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,0.6793594360351562,2.6569631099700928,293.9776611328125,284.98193359375,294.0169982910156,288.0338439941406,294.0160217285156,298.4986877441406,293.9798583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679364204406738,5.679337978363037,2.5975934477173723e-05,4.396309852600098,1.0,0.0,0.0,298.6417541503906,410.0,146.29685974121094,-0.0,13465.892578125,1.0,292.7994384765625,293.06353759765625,288.0189819335937,288.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.021160140976754e-12,4.2659454345703125,4.265815258026123,0.0001297364360652,0.0,0.0,-0.0,0.2172202169895172,0.0,19.360090255737305,1895.43994140625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210120,298.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,1.0,0.5319024920463562,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,0.7673988938331604,0.5601189732551575,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,0.8743841052055359,0.4137019515037536,297.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,0.6458719372749329,0.5601189732551575,298.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9772033691406,0.9990000128746032,0.6793594360351562,2.6569631099700928,293.9776611328125,284.98193359375,294.0169982910156,288.0338439941406,294.0160217285156,298.4986877441406,293.9798583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679364204406738,5.679337978363037,2.5975934477173723e-05,4.396309852600098,1.0,0.0,0.0,298.6417541503906,410.0,146.29685974121094,-0.0,13465.892578125,1.0,292.7994384765625,293.06353759765625,288.0189819335937,288.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.021160140976754e-12,4.2659454345703125,4.265815258026123,0.0001297364360652,0.0,0.0,-0.0,0.2172202169895172,0.0,19.360090255737305,1895.43994140625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210180,299.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,1.0,0.5319026708602905,298.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,0.7834686636924744,0.5601191520690918,298.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,0.8925516605377197,0.4137020707130432,298.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,0.6586628556251526,0.5601191520690918,298.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,0.6928708553314209,2.656964063644409,294.07940673828125,284.9576721191406,294.11798095703125,288.03790283203125,294.11700439453125,298.5246887207031,294.0815734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679365634918213,5.67933988571167,2.597590901132208e-05,4.396301746368408,1.0,0.0,0.0,298.6410217285156,410.0,143.44772338867188,-0.0,13465.8955078125,1.0,292.7990417480469,293.0634155273437,288.0208740234375,288.0204162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0438813362204664e-13,4.265924453735352,4.265914440155029,9.826260793488473e-06,0.0,0.0,-0.0,0.2193238139152526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210240,299.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,1.0,0.5319026708602905,298.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,0.7834686636924744,0.5601191520690918,298.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,0.8925516605377197,0.4137020707130432,298.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,0.6586628556251526,0.5601191520690918,298.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0789794921875,0.9990000128746032,0.6928708553314209,2.656964063644409,294.07940673828125,284.9576721191406,294.11798095703125,288.03790283203125,294.11700439453125,298.5246887207031,294.0815734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679365634918213,5.67933988571167,2.597590901132208e-05,4.396301746368408,1.0,0.0,0.0,298.6410217285156,410.0,143.44772338867188,-0.0,13465.8955078125,1.0,292.7990417480469,293.0634155273437,288.0208740234375,288.0204162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0438813362204664e-13,4.265924453735352,4.265914440155029,9.826260793488473e-06,0.0,0.0,-0.0,0.2193238139152526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210300,299.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.12908935546875,0.9990000128746032,1.0,0.5319028496742249,298.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.12908935546875,0.9990000128746032,0.7916044592857361,0.5601192712783813,298.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.12908935546875,0.9990000128746032,0.9017314910888672,0.4137022197246551,298.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.12908935546875,0.9990000128746032,0.6651689410209656,0.5601192712783813,298.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.12908935546875,0.9990000128746032,0.6997236013412476,2.6569647789001465,294.1295166015625,284.95001220703125,294.1676940917969,288.0394287109375,294.166748046875,298.5376281738281,294.13165283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679367065429688,5.6793413162231445,2.5975885364459828e-05,4.396294116973877,1.0,0.0,0.0,298.64031982421875,410.0,142.0194549560547,-0.0,13465.8984375,1.0,292.798828125,293.0633544921875,288.0218811035156,288.0213928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0315748284111266e-13,4.265924453735352,4.265914440155029,9.786537702893838e-06,0.0,0.0,-0.0,0.2203606218099594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210360,299.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1786804199219,0.9990000128746032,1.0,0.5319030284881592,298.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1786804199219,0.9990000128746032,0.7998072504997253,0.5601195096969604,298.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1786804199219,0.9990000128746032,0.9109746813774108,0.4137023687362671,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1786804199219,0.9990000128746032,0.6717459559440613,0.5601195096969604,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1786804199219,0.9990000128746032,0.7066401839256287,2.656965970993042,294.1791076660156,284.95001220703125,294.2169189453125,288.04058837890625,294.2159729003906,298.5505065917969,294.1812438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679369449615479,5.679343700408936,2.597585080366116e-05,4.3962836265563965,1.0,0.0,0.0,298.6393737792969,410.0,140.58798217773438,-0.0,13465.9033203125,1.0,292.7986145019531,293.06329345703125,288.0228881835937,288.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.785925612959543e-06,0.0,0.0,-0.0,0.2213871926069259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210420,299.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,1.0,0.5319036841392517,298.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.816412091255188,0.560120165348053,298.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.9296483993530272,0.4137028455734253,298.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.6851062774658203,0.560120165348053,298.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.7206616997718811,2.656968832015991,294.2767333984375,284.95001220703125,294.3137512207031,288.0419921875,294.31280517578125,298.5761108398437,294.27880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679375648498535,5.679349899291992,2.597575439722277e-05,4.39625358581543,1.0,0.0,0.0,298.6366271972656,410.0,137.70660400390625,-0.0,13465.9150390625,1.0,292.7982177734375,293.06317138671875,288.02490234375,288.0244445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.223408967256546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210480,299.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,1.0,0.5319036841392517,298.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.816412091255188,0.560120165348053,298.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.9296483993530272,0.4137028455734253,298.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.6851062774658203,0.560120165348053,298.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.7206616997718811,2.656968832015991,294.2767333984375,284.95001220703125,294.3137512207031,288.0419921875,294.31280517578125,298.5761108398437,294.27880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679375648498535,5.679349899291992,2.597575439722277e-05,4.39625358581543,1.0,0.0,0.0,298.6366271972656,410.0,137.70660400390625,-0.0,13465.9150390625,1.0,292.7982177734375,293.06317138671875,288.02490234375,288.0244445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.223408967256546,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210540,299.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.9990000128746032,1.0,0.5319042205810547,298.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.9990000128746032,0.8285346031188965,0.5601207613945007,298.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.9990000128746032,0.943249762058258,0.4137032926082611,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.9990000128746032,0.6948955655097961,0.5601207613945007,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.9990000128746032,0.7309140563011169,2.6569716930389404,294.345703125,284.95001220703125,294.3821716308594,288.0422668457031,294.3812561035156,298.59442138671875,294.3477783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679381847381592,5.679355621337891,2.5975665266742e-05,4.396225929260254,1.0,0.0,0.0,298.63409423828125,410.0,135.64451599121094,-0.0,13465.9267578125,1.0,292.79791259765625,293.0631103515625,288.0262756347656,288.0258178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2248376756906509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210600,299.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3718566894531,0.9990000128746032,1.0,0.5319044589996338,298.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3718566894531,0.9990000128746032,0.8332840800285339,0.5601209998130798,298.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3718566894531,0.9990000128746032,0.9485718607902528,0.4137034714221954,298.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3718566894531,0.9990000128746032,0.6987378597259521,0.5601209998130798,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3718566894531,0.9990000128746032,0.7349339127540588,2.656972885131836,294.37225341796875,284.95001220703125,294.4084777832031,288.042236328125,294.4075622558594,298.6015319824219,294.3742980957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679384231567383,5.67935848236084,2.5975627067964524e-05,4.396214008331299,1.0,0.0,0.0,298.63299560546875,410.0,134.82476806640625,-0.0,13465.931640625,1.0,292.7977905273437,293.06304931640625,288.0267639160156,288.0263366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2253874391317367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210660,299.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,1.0,0.5319054126739502,298.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,0.8504294753074646,0.560122013092041,298.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,0.9677490592002868,0.4137041866779327,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,0.7126427888870239,0.560122013092041,298.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,0.7494604587554932,2.656977653503418,294.46563720703125,284.95001220703125,294.5010986328125,288.0414123535156,294.5002136230469,298.6266784667969,294.4676208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679393768310547,5.679368019104004,2.597547972982284e-05,4.396168231964111,1.0,0.0,0.0,298.6288452148437,410.0,131.98199462890625,-0.0,13465.9501953125,1.0,292.7973937988281,293.0629577636719,288.02838134765625,288.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2273205667734146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210720,299.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,1.0,0.5319054126739502,298.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,0.8504294753074646,0.560122013092041,298.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,0.9677490592002868,0.4137041866779327,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,0.7126427888870239,0.560122013092041,298.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4652404785156,0.9990000128746032,0.7494604587554932,2.656977653503418,294.46563720703125,284.95001220703125,294.5010986328125,288.0414123535156,294.5002136230469,298.6266784667969,294.4676208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679393768310547,5.679368019104004,2.597547972982284e-05,4.396168231964111,1.0,0.0,0.0,298.6288452148437,410.0,131.98199462890625,-0.0,13465.9501953125,1.0,292.7973937988281,293.0629577636719,288.02838134765625,288.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2273205667734146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210780,299.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,1.0,0.5319063067436218,298.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,0.867831289768219,0.5601229667663574,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,0.9871626496315002,0.4137049317359924,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,0.7268017530441284,0.5601229667663574,298.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,0.7642238736152649,2.656982183456421,294.5569152832031,284.95001220703125,294.5915832519531,288.0397033691406,294.5906982421875,298.6516418457031,294.5588684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403781890869,5.679377555847168,2.597533421067056e-05,4.396122932434082,1.0,0.0,0.0,298.62469482421875,410.0,129.06126403808594,-0.0,13465.96875,1.0,292.7969665527344,293.0628356933594,288.0296936035156,288.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2292097806930542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210840,299.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,1.0,0.5319063067436218,298.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,0.867831289768219,0.5601229667663574,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,0.9871626496315002,0.4137049317359924,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,0.7268017530441284,0.5601229667663574,298.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5565185546875,0.9990000128746032,0.7642238736152649,2.656982183456421,294.5569152832031,284.95001220703125,294.5915832519531,288.0397033691406,294.5906982421875,298.6516418457031,294.5588684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403781890869,5.679377555847168,2.597533421067056e-05,4.396122932434082,1.0,0.0,0.0,298.62469482421875,410.0,129.06126403808594,-0.0,13465.96875,1.0,292.7969665527344,293.0628356933594,288.0296936035156,288.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2292097806930542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
