time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210900,299.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.601318359375,0.9990000128746032,1.0,0.5319067239761353,298.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.601318359375,0.9990000128746032,0.8766341805458069,0.5601234436035156,298.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.601318359375,0.9990000128746032,0.9969378709793092,0.4137052595615387,298.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.601318359375,0.9990000128746032,0.7339816093444824,0.5601234436035156,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.601318359375,0.9990000128746032,0.7716991901397705,2.656984329223633,294.6017150878906,284.95001220703125,294.6360168457031,288.0385437011719,294.6351318359375,298.6640014648437,294.6036376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679408073425293,5.679381847381592,2.5975266908062625e-05,4.396101951599121,1.0,0.0,0.0,298.6227722167969,410.0,127.60214233398438,-0.0,13465.9775390625,1.0,292.7967529296875,293.0627746582031,288.0302124023437,288.02996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2301362305879593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12210960,299.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.64569091796875,0.9990000128746032,1.0,0.5319071412086487,298.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.64569091796875,0.9990000128746032,0.8854873180389404,0.560123860836029,298.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.64569091796875,0.9990000128746032,1.0,0.4137055575847626,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.64569091796875,0.9990000128746032,0.7412107586860657,0.560123860836029,298.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.64569091796875,0.9990000128746032,0.779220461845398,2.6569862365722656,294.64605712890625,284.95001220703125,294.6799011230469,288.0372009277344,294.6790466308594,298.67633056640625,294.64794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679411888122559,5.679386138916016,2.59752050624229e-05,4.396082401275635,1.0,0.0,0.0,298.6210021972656,410.0,126.0867156982422,-0.0,13465.9853515625,1.0,292.79656982421875,293.0627136230469,288.0306396484375,288.03045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2310536056756973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12211020,299.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,1.0,0.5319077968597412,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,0.9033798575401306,0.5601245164871216,298.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,1.0,0.4137060344219208,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,0.7558512091636658,0.5601245164871216,298.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,0.7944326400756836,2.656989574432373,294.7330322265625,284.95001220703125,294.7660522460937,288.0340576171875,294.7652282714844,298.7007751464844,294.7348937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679418563842773,5.679392814636231,2.5975105018005703e-05,4.396051406860352,1.0,0.0,0.0,298.6181945800781,410.0,122.99080657958984,-0.0,13465.998046875,1.0,292.796142578125,293.0626220703125,288.0312194824219,288.0311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2328523844480514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12211080,299.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,1.0,0.5319077968597412,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,0.9033798575401306,0.5601245164871216,298.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,1.0,0.4137060344219208,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,0.7558512091636658,0.5601245164871216,298.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.732666015625,0.9990000128746032,0.7944326400756836,2.656989574432373,294.7330322265625,284.95001220703125,294.7660522460937,288.0340576171875,294.7652282714844,298.7007751464844,294.7348937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679418563842773,5.679392814636231,2.5975105018005703e-05,4.396051406860352,1.0,0.0,0.0,298.6181945800781,410.0,122.99080657958984,-0.0,13465.998046875,1.0,292.796142578125,293.0626220703125,288.0312194824219,288.0311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2328523844480514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12211140,299.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7859191894531,0.9990000128746032,1.0,0.5319080352783203,298.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7859191894531,0.9990000128746032,0.9146994948387146,0.5601248145103455,298.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7859191894531,0.9990000128746032,1.0,0.4137062728404999,298.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7859191894531,0.9990000128746032,0.7651344537734985,0.5601248145103455,298.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7859191894531,0.9990000128746032,0.8040639758110046,2.656990766525269,294.7862548828125,284.95001220703125,294.8187866210937,288.03179931640625,294.8179626464844,298.7159118652344,294.7880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.597506136226002e-05,4.396038055419922,1.0,0.0,0.0,298.616943359375,410.0,121.14105987548828,-0.0,13466.00390625,1.0,292.7958984375,293.06256103515625,288.0313415527344,288.0313415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2339508533477783,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211200,299.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8174743652344,0.9990000128746032,1.0,0.5319081544876099,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8174743652344,0.9990000128746032,0.9215292930603028,0.560124933719635,298.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8174743652344,0.9990000128746032,1.0,0.413706362247467,298.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8174743652344,0.9990000128746032,0.7707415819168091,0.560124933719635,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8174743652344,0.9990000128746032,0.8098770976066589,2.656991481781006,294.8178100585937,284.95001220703125,294.8500061035156,288.0303649902344,294.8492126464844,298.7249450683594,294.8196105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422855377197,5.679396629333496,2.5975043172365982e-05,4.396032333374023,1.0,0.0,0.0,298.6164245605469,410.0,119.98135375976562,-0.0,13466.005859375,1.0,292.79571533203125,293.0625,288.0312194824219,288.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.539991717436351e-05,4.507519721984863,2.463723659515381,2.043795824050904,0.0,0.0,-0.0,0.2182010561227798,0.0,19.360090255737305,1866.8599853515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211260,299.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,1.0,0.531908392906189,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,0.9402567148208618,0.5601251721382141,298.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,1.0,0.4137065410614013,298.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,0.7862027883529663,0.5601251721382141,298.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,0.8258810043334961,2.6569926738739014,294.9008483886719,284.95001220703125,294.9324645996094,288.027099609375,294.9316711425781,298.7520751953125,294.90264892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399013519287,2.5975006792577915e-05,4.396020889282227,1.0,0.0,0.0,298.6153869628906,410.0,117.4534149169922,-0.0,13466.0107421875,1.0,292.7953186035156,293.0624084472656,288.0292358398437,288.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598582457518205e-05,4.509652614593506,2.437291622161865,2.072360754013061,0.0,0.0,-0.0,0.215037852525711,0.0,19.360088348388672,1866.00390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211320,299.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,1.0,0.531908392906189,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,0.9402567148208618,0.5601251721382141,298.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,1.0,0.4137065410614013,298.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,0.7862027883529663,0.5601251721382141,298.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9005126953125,0.9990000128746032,0.8258810043334961,2.6569926738739014,294.9008483886719,284.95001220703125,294.9324645996094,288.027099609375,294.9316711425781,298.7520751953125,294.90264892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399013519287,2.5975006792577915e-05,4.396020889282227,1.0,0.0,0.0,298.6153869628906,410.0,117.4534149169922,-0.0,13466.0107421875,1.0,292.7953186035156,293.0624084472656,288.0292358398437,288.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598582457518205e-05,4.509652614593506,2.437291622161865,2.072360754013061,0.0,0.0,-0.0,0.215037852525711,0.0,19.360088348388672,1866.00390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211380,299.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,1.0,0.5319085717201233,298.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,0.959773063659668,0.5601253509521484,298.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,1.0,0.4137066900730133,298.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,0.8024452924728394,0.5601253509521484,298.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,0.8426700830459595,2.6569936275482178,294.9829406738281,284.95001220703125,295.0141296386719,288.02508544921875,295.0133361816406,298.7835693359375,294.98468017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427146911621,5.679401397705078,2.597497586975805e-05,4.396011352539063,1.0,0.0,0.0,298.614501953125,410.0,115.76119232177734,-0.0,13466.0146484375,1.0,292.7948913574219,293.06231689453125,288.02703857421875,288.0276184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.2159523218870163,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211440,299.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,1.0,0.5319085717201233,298.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,0.959773063659668,0.5601253509521484,298.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,1.0,0.4137066900730133,298.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,0.8024452924728394,0.5601253509521484,298.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9825744628906,0.9990000128746032,0.8426700830459595,2.6569936275482178,294.9829406738281,284.95001220703125,295.0141296386719,288.02508544921875,295.0133361816406,298.7835693359375,294.98468017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427146911621,5.679401397705078,2.597497586975805e-05,4.396011352539063,1.0,0.0,0.0,298.614501953125,410.0,115.76119232177734,-0.0,13466.0146484375,1.0,292.7948913574219,293.06231689453125,288.02703857421875,288.0276184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.2159523218870163,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211500,299.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0232849121094,0.9990000128746032,1.0,0.5319086909294128,298.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0232849121094,0.9990000128746032,0.9697861075401306,0.560125470161438,298.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0232849121094,0.9990000128746032,1.0,0.4137067496776581,298.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0232849121094,0.9990000128746032,0.8108177185058594,0.560125470161438,298.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0232849121094,0.9990000128746032,0.8513191342353821,2.656994104385376,295.0236511230469,284.95001220703125,295.0546569824219,288.0245361328125,295.0538635253906,298.8003234863281,295.025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974961317842823e-05,4.396007061004639,1.0,0.0,0.0,298.6141052246094,410.0,115.07302856445312,-0.0,13466.0166015625,1.0,292.7947082519531,293.062255859375,288.0261535644531,288.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2164094746112823,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211560,299.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0638122558594,0.9990000128746032,1.0,0.5319087505340576,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0638122558594,0.9990000128746032,0.9799561500549316,0.5601255297660828,298.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0638122558594,0.9990000128746032,1.0,0.4137068092823028,298.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0638122558594,0.9990000128746032,0.8193442821502686,0.5601255297660828,298.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0638122558594,0.9990000128746032,0.8601243495941162,2.656994342803955,295.06414794921875,284.95001220703125,295.0950012207031,288.0242614746094,295.09423828125,298.8175964355469,295.0658874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.5974950403906405e-05,4.396003246307373,1.0,0.0,0.0,298.61376953125,410.0,114.44620513916016,-0.0,13466.017578125,1.0,292.79449462890625,293.06219482421875,288.0255126953125,288.0259094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2168689519166946,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211620,299.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,1.0,0.5319088697433472,298.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,1.0,0.5601256489753723,298.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,1.0,0.41370689868927,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,0.8368229269981384,0.5601256489753723,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,0.8781654238700867,2.6569950580596924,295.14459228515625,284.95001220703125,295.1751403808594,288.0246276855469,295.17437744140625,298.8531799316406,295.14630126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679404258728027,2.597493039502297e-05,4.395997524261475,1.0,0.0,0.0,298.6132202148437,410.0,113.29012298583984,-0.0,13466.0205078125,1.0,292.7940673828125,293.0621032714844,288.0249328613281,288.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2177980989217758,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211680,299.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,1.0,0.5319088697433472,298.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,1.0,0.5601256489753723,298.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,1.0,0.41370689868927,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,0.8368229269981384,0.5601256489753723,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1442565917969,0.9990000128746032,0.8781654238700867,2.6569950580596924,295.14459228515625,284.95001220703125,295.1751403808594,288.0246276855469,295.17437744140625,298.8531799316406,295.14630126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679404258728027,2.597493039502297e-05,4.395997524261475,1.0,0.0,0.0,298.6132202148437,410.0,113.29012298583984,-0.0,13466.0205078125,1.0,292.7940673828125,293.0621032714844,288.0249328613281,288.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2177980989217758,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211740,299.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.20806884765625,0.9990000128746032,1.0,0.5319089293479919,298.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.20806884765625,0.9990000128746032,1.0,0.5601257681846619,298.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.20806884765625,0.9990000128746032,1.0,0.4137069582939148,298.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.20806884765625,0.9990000128746032,0.8511844277381897,0.5601257681846619,298.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.20806884765625,0.9990000128746032,0.8929802775382996,2.6569952964782715,295.2084045410156,284.95001220703125,295.2387084960937,288.0257873535156,295.2379455566406,298.8824157714844,295.2101135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679430961608887,5.679405212402344,2.5974919481086545e-05,4.395993709564209,1.0,0.0,0.0,298.6128845214844,410.0,112.40935516357422,-0.0,13466.021484375,1.0,292.79376220703125,293.0620422363281,288.0252380371094,288.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2185530364513397,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211800,299.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.22393798828125,0.9990000128746032,1.0,0.5319089889526367,298.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.22393798828125,0.9990000128746032,1.0,0.5601257681846619,298.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.22393798828125,0.9990000128746032,1.0,0.4137069880962372,298.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.22393798828125,0.9990000128746032,0.8548272848129272,0.5601257681846619,298.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.22393798828125,0.9990000128746032,0.8967368602752686,2.6569955348968506,295.2242736816406,284.95001220703125,295.2545166015625,288.02618408203125,295.2537536621094,298.8898010253906,295.2259826660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679430961608887,5.679405212402344,2.5974915843107738e-05,4.395992755889893,1.0,0.0,0.0,298.6128234863281,410.0,112.19550323486328,-0.0,13466.0224609375,1.0,292.7936706542969,293.06201171875,288.0254211425781,288.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.218743547797203,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211860,299.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,1.0,0.5319090485572815,298.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,1.0,0.5601258277893066,298.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,1.0,0.4137070178985595,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,0.8733731508255005,0.5601258277893066,298.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,0.915852189064026,2.6569957733154297,295.30322265625,284.95001220703125,295.33319091796875,288.02886962890625,295.3324279785156,298.9272155761719,295.3049011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.679405689239502,2.5974908567150123e-05,4.395990371704102,1.0,0.0,0.0,298.6125793457031,410.0,111.17740631103516,0.0,13466.0234375,1.0,292.7932434082031,293.0619201660156,288.0270690917969,288.0267028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2197074145078659,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211920,299.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,1.0,0.5319090485572815,298.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,1.0,0.5601258277893066,298.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,1.0,0.4137070178985595,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,0.8733731508255005,0.5601258277893066,298.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3028869628906,0.9990000128746032,0.915852189064026,2.6569957733154297,295.30322265625,284.95001220703125,295.33319091796875,288.02886962890625,295.3324279785156,298.9272155761719,295.3049011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.679405689239502,2.5974908567150123e-05,4.395990371704102,1.0,0.0,0.0,298.6125793457031,410.0,111.17740631103516,0.0,13466.0234375,1.0,292.7932434082031,293.0619201660156,288.0270690917969,288.0267028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2197074145078659,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12211980,299.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,1.0,0.5319090485572815,298.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,1.0,0.5601258277893066,298.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,1.0,0.4137070477008819,298.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,0.8924487233161926,0.5601258277893066,298.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,0.9354979395866394,2.6569957733154297,295.3814392089844,284.95001220703125,295.4111633300781,288.0326843261719,295.410400390625,298.9652099609375,295.38311767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988941192627,1.0,0.0,0.0,298.6124572753906,410.0,110.19934844970705,0.0,13466.0234375,1.0,292.7928466796875,293.06182861328125,288.0298767089844,288.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2206898927688598,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12212040,299.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,1.0,0.5319090485572815,298.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,1.0,0.5601258277893066,298.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,1.0,0.4137070477008819,298.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,0.8924487233161926,0.5601258277893066,298.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.381103515625,0.9990000128746032,0.9354979395866394,2.6569957733154297,295.3814392089844,284.95001220703125,295.4111633300781,288.0326843261719,295.410400390625,298.9652099609375,295.38311767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988941192627,1.0,0.0,0.0,298.6124572753906,410.0,110.19934844970705,0.0,13466.0234375,1.0,292.7928466796875,293.06182861328125,288.0298767089844,288.0292358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2206898927688598,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12212100,299.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4199523925781,0.9990000128746032,1.0,0.5319090485572815,298.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4199523925781,0.9990000128746032,1.0,0.5601258277893066,298.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4199523925781,0.9990000128746032,1.0,0.4137070477008819,298.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4199523925781,0.9990000128746032,0.9021817445755004,0.5601258277893066,298.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4199523925781,0.9990000128746032,0.9455158710479736,2.6569957733154297,295.4202880859375,284.95001220703125,295.44989013671875,288.03497314453125,295.4491271972656,298.984375,295.42193603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988941192627,1.0,0.0,0.0,298.6124572753906,410.0,109.71713256835938,0.0,13466.0234375,1.0,292.7926330566406,293.0617980957031,288.0316772460937,288.0309143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2211880385875702,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12212160,299.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4586486816406,0.9990000128746032,1.0,0.5319090485572815,298.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4586486816406,0.9990000128746032,1.0,0.5601258277893066,298.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4586486816406,0.9990000128746032,1.0,0.4137070477008819,298.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4586486816406,0.9990000128746032,0.912032186985016,0.5601258277893066,298.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4586486816406,0.9990000128746032,0.955651044845581,2.6569957733154297,295.4589538574219,284.95001220703125,295.4884338378906,288.0375671386719,295.4877014160156,299.003662109375,295.46063232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490492917132e-05,4.395988941192627,1.0,0.0,0.0,298.61248779296875,410.0,109.23350524902344,0.0,13466.0234375,1.0,292.7924194335937,293.0617370605469,288.0337219238281,288.0328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.221690371632576,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12212220,299.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,1.0,0.5319090485572815,298.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,1.0,0.5601258277893066,298.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,1.0,0.4137070178985595,298.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,0.9321269989013672,0.5601258277893066,298.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,0.9763141870498656,2.6569957733154297,295.53582763671875,284.95001220703125,295.5650329589844,288.04351806640625,295.5643005371094,299.04254150390625,295.5374755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431438446045,5.679405689239502,2.5974908567150123e-05,4.395990371704102,1.0,0.0,0.0,298.61260986328125,410.0,108.28479766845705,0.0,13466.0234375,1.0,292.7920227050781,293.0616455078125,288.0386657714844,288.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.222708985209465,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12212280,299.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,1.0,0.5319090485572815,298.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,1.0,0.5601258277893066,298.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,1.0,0.4137070178985595,298.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,0.9321269989013672,0.5601258277893066,298.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5354919433594,0.9990000128746032,0.9763141870498656,2.6569957733154297,295.53582763671875,284.95001220703125,295.5650329589844,288.04351806640625,295.5643005371094,299.04254150390625,295.5374755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431438446045,5.679405689239502,2.5974908567150123e-05,4.395990371704102,1.0,0.0,0.0,298.61260986328125,410.0,108.28479766845705,0.0,13466.0234375,1.0,292.7920227050781,293.0616455078125,288.0386657714844,288.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.222708985209465,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12212340,299.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.58319091796875,0.9990000128746032,1.0,0.5319089889526367,298.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58319091796875,0.9990000128746032,1.0,0.5601257681846619,298.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58319091796875,0.9990000128746032,1.0,0.4137069880962372,298.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.58319091796875,0.9990000128746032,0.9449642300605774,0.5601257681846619,298.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.58319091796875,0.9990000128746032,0.9895057082176208,2.6569955348968506,295.5835266113281,284.95001220703125,295.6125793457031,288.0477600097656,295.6118469238281,299.0670166015625,295.5851745605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431438446045,5.679405212402344,2.597491220512893e-05,4.395991802215576,1.0,0.0,0.0,298.6127014160156,410.0,107.71475219726562,0.0,13466.0224609375,1.0,292.791748046875,293.0616149902344,288.0423278808594,288.0409851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030378937721252,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.223355159163475,0.0,19.360088348388672,1866.0032958984373,0.0,945.8480224609376,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12212400,299.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6117248535156,0.9990000128746032,1.0,0.5319089889526367,298.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6117248535156,0.9990000128746032,1.0,0.5601257681846619,298.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6117248535156,0.9990000128746032,1.0,0.4137069880962372,298.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6117248535156,0.9990000128746032,0.9527413249015808,0.5601257681846619,298.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6117248535156,0.9990000128746032,0.9974950551986694,2.6569955348968506,295.6120300292969,284.95001220703125,295.6409912109375,288.05047607421875,295.6402587890625,299.0817565917969,295.6136779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431438446045,5.679405212402344,2.5974915843107738e-05,4.395992755889893,1.0,0.0,0.0,298.61279296875,410.0,107.36361694335938,0.0,13466.0224609375,1.0,292.7915954589844,293.0615539550781,288.0430603027344,288.0421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774077892303467,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.9221261027269065e-06,4.462477207183838,2.953857898712158,1.5086190700531006,0.0,0.0,-0.0,0.2426673024892807,0.0,19.360090255737305,1882.6683349609373,0.0,237.60992431640625,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12212460,299.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,1.0,0.5319089293479919,298.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,1.0,0.5601257085800171,298.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,1.0,0.4137069284915924,298.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,0.9738433361053468,0.5601257085800171,298.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,1.0,2.6569952964782715,295.6875915527344,284.95001220703125,295.71630859375,288.0584411621094,295.715576171875,299.1213073730469,295.689208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.0,0.0,298.613037109375,410.0,106.4352569580078,0.0,13466.021484375,1.0,292.79119873046875,293.0614624023437,288.0440979003906,288.0437316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.975912047510244e-12,4.265944957733154,4.265816688537598,0.0001282771700061,0.0,0.0,-0.0,0.252455323934555,0.0,19.360090255737305,1895.43994140625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12212520,299.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,1.0,0.5319089293479919,298.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,1.0,0.5601257085800171,298.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,1.0,0.4137069284915924,298.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,0.9738433361053468,0.5601257085800171,298.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6872863769531,0.9990000128746032,1.0,2.6569952964782715,295.6875915527344,284.95001220703125,295.71630859375,288.0584411621094,295.715576171875,299.1213073730469,295.689208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.0,0.0,298.613037109375,410.0,106.4352569580078,0.0,13466.021484375,1.0,292.79119873046875,293.0614624023437,288.0440979003906,288.0437316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.975912047510244e-12,4.265944957733154,4.265816688537598,0.0001282771700061,0.0,0.0,-0.0,0.252455323934555,0.0,19.360090255737305,1895.43994140625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12212580,299.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,1.0,0.5319088697433472,298.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,1.0,0.5601256489753723,298.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,1.0,0.41370689868927,298.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,0.9954702854156494,0.5601256489753723,298.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,1.0,2.6569948196411133,295.7625427246094,284.95001220703125,295.791015625,288.0673522949219,295.790283203125,299.16119384765625,295.7641296386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974934033001773e-05,4.395998477935791,1.0,0.0,0.0,298.61334228515625,410.0,105.54981994628906,0.0,13466.01953125,1.0,292.790771484375,293.0613708496094,288.0462341308594,288.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.043706508620153e-13,4.265924453735352,4.265914440155029,9.825695997278672e-06,0.0,0.0,-0.0,0.2540005147457123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12212640,299.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,1.0,0.5319088697433472,298.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,1.0,0.5601256489753723,298.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,1.0,0.41370689868927,298.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,0.9954702854156494,0.5601256489753723,298.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.76220703125,0.9990000128746032,1.0,2.6569948196411133,295.7625427246094,284.95001220703125,295.791015625,288.0673522949219,295.790283203125,299.16119384765625,295.7641296386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974934033001773e-05,4.395998477935791,1.0,0.0,0.0,298.61334228515625,410.0,105.54981994628906,0.0,13466.01953125,1.0,292.790771484375,293.0613708496094,288.0462341308594,288.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.043706508620153e-13,4.265924453735352,4.265914440155029,9.825695997278672e-06,0.0,0.0,-0.0,0.2540005147457123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12212700,299.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7994689941406,0.9990000128746032,1.0,0.5319088101387024,298.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7994689941406,0.9990000128746032,1.0,0.5601255893707275,299.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7994689941406,0.9990000128746032,1.0,0.4137068688869476,298.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7994689941406,0.9990000128746032,1.0,0.5601255893707275,298.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7994689941406,0.9990000128746032,1.0,2.6569948196411133,295.7997741699219,284.95001220703125,295.828125,288.0721740722656,295.8274230957031,299.1812744140625,295.8013610839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974939489969984e-05,4.395999908447266,1.0,0.0,0.0,298.61346435546875,410.0,105.12004089355467,0.0,13466.01953125,1.0,292.7905578613281,293.06134033203125,288.047607421875,288.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0316233464583453e-13,4.265924453735352,4.265914440155029,9.786694135982543e-06,0.0,0.0,-0.0,0.2547708749771118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12212760,299.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8365478515625,0.9990000128746032,1.0,0.5319088101387024,298.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8365478515625,0.9990000128746032,1.0,0.5601255893707275,299.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8365478515625,0.9990000128746032,1.0,0.4137068390846252,298.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8365478515625,0.9990000128746032,1.0,0.5601255893707275,298.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8365478515625,0.9990000128746032,1.0,2.656994581222534,295.8368530273437,284.95001220703125,295.8651123046875,288.07720947265625,295.8643798828125,299.201416015625,295.8384704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403305053711,2.597494312794879e-05,4.39600133895874,1.0,0.0,0.0,298.61358642578125,410.0,104.69786071777344,0.0,13466.0185546875,1.0,292.7903747558594,293.061279296875,288.04913330078125,288.04840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.785926522454249e-06,0.0,0.0,-0.0,0.2555398941040039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12212820,299.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.5319087505340576,298.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.5601255297660828,299.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.4137068092823028,298.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.5601255297660828,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,2.656994342803955,295.9106140136719,284.95001220703125,295.9386291503906,288.0879211425781,295.9379272460937,299.2419738769531,295.91217041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.0,0.0,298.61383056640625,410.0,103.87234497070312,0.0,13466.017578125,1.0,292.7899475097656,293.0611877441406,288.05279541015625,288.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.257074236869812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12212880,299.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.5319087505340576,298.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.5601255297660828,299.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.4137068092823028,298.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.5601255297660828,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,2.656994342803955,295.9106140136719,284.95001220703125,295.9386291503906,288.0879211425781,295.9379272460937,299.2419738769531,295.91217041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.0,0.0,298.61383056640625,410.0,103.87234497070312,0.0,13466.017578125,1.0,292.7899475097656,293.0611877441406,288.05279541015625,288.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.257074236869812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
