time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212940,299.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9747009277344,0.9990000128746032,1.0,0.5319086909294128,298.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9747009277344,0.9990000128746032,1.0,0.560125470161438,299.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9747009277344,0.9990000128746032,1.0,0.4137067794799804,298.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9747009277344,0.9990000128746032,1.0,0.560125470161438,298.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9747009277344,0.9990000128746032,1.0,2.656994104385376,295.9750061035156,284.95001220703125,296.0028381347656,288.0980224609375,296.00213623046875,299.2779541015625,295.9765930175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.0,0.0,298.6139831542969,410.0,103.17334747314452,0.0,13466.0166015625,1.0,292.7895812988281,293.0611267089844,288.0566711425781,288.0555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2584207653999328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213000,299.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.98345947265625,0.9990000128746032,1.0,0.5319086909294128,298.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.98345947265625,0.9990000128746032,1.0,0.560125470161438,299.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.98345947265625,0.9990000128746032,1.0,0.4137067794799804,298.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.98345947265625,0.9990000128746032,1.0,0.560125470161438,298.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.98345947265625,0.9990000128746032,1.0,2.656994104385376,295.9837646484375,284.95001220703125,296.0115661621094,288.0994567871094,296.0108642578125,299.28289794921875,295.9853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.0,0.0,298.6139831542969,410.0,103.0781707763672,0.0,13466.0166015625,1.0,292.78955078125,293.06109619140625,288.0572509765625,288.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2586041390895843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213060,299.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,0.5319086909294128,299.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,0.560125470161438,299.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,0.4137067496776581,298.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,0.560125470161438,298.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,2.656994104385376,296.0563659667969,284.95001220703125,296.083984375,288.11181640625,296.0832824707031,299.3241271972656,296.05792236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974959498853423e-05,4.396006107330322,1.0,0.0,0.0,298.6140441894531,410.0,102.32249450683594,0.0,13466.0166015625,1.0,292.78912353515625,293.0610046386719,288.0625305175781,288.0611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2601301372051239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213120,299.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,0.5319086909294128,299.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,0.560125470161438,299.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,0.4137067496776581,298.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,0.560125470161438,298.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0560607910156,0.9990000128746032,1.0,2.656994104385376,296.0563659667969,284.95001220703125,296.083984375,288.11181640625,296.0832824707031,299.3241271972656,296.05792236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974959498853423e-05,4.396006107330322,1.0,0.0,0.0,298.6140441894531,410.0,102.32249450683594,0.0,13466.0166015625,1.0,292.78912353515625,293.0610046386719,288.0625305175781,288.0611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2601301372051239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213180,299.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,0.5319086909294128,299.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,0.560125470161438,299.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,0.4137067794799804,298.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,0.560125470161438,298.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,2.656994104385376,296.1284484863281,284.95001220703125,296.1558532714844,288.1249084472656,296.1551818847656,299.3656921386719,296.1300048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.0,0.0,298.6139831542969,410.0,101.58690643310548,0.0,13466.0166015625,1.0,292.7886962890625,293.0609130859375,288.0685729980469,288.0670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2616528272628784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213240,299.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,0.5319086909294128,299.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,0.560125470161438,299.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,0.4137067794799804,298.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,0.560125470161438,298.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1281433105469,0.9990000128746032,1.0,2.656994104385376,296.1284484863281,284.95001220703125,296.1558532714844,288.1249084472656,296.1551818847656,299.3656921386719,296.1300048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.0,0.0,298.6139831542969,410.0,101.58690643310548,0.0,13466.0166015625,1.0,292.7886962890625,293.0609130859375,288.0685729980469,288.0670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2616528272628784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213300,299.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1639709472656,0.9990000128746032,1.0,0.5319087505340576,299.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1639709472656,0.9990000128746032,1.0,0.5601255297660828,299.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1639709472656,0.9990000128746032,1.0,0.4137067794799804,298.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1639709472656,0.9990000128746032,1.0,0.5601255297660828,298.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1639709472656,0.9990000128746032,1.0,2.656994104385376,296.1642761230469,284.95001220703125,296.19158935546875,288.1317138671875,296.19091796875,299.3865966796875,296.16583251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.679402828216553,2.5974955860874616e-05,4.396004676818848,1.0,0.0,0.0,298.6139221191406,410.0,101.22650909423828,0.0,13466.017578125,1.0,292.7885131835937,293.0608825683594,288.0718994140625,288.0702514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2624130249023437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213360,299.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19970703125,0.9990000128746032,1.0,0.5319087505340576,299.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.19970703125,0.9990000128746032,1.0,0.5601255297660828,299.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.19970703125,0.9990000128746032,1.0,0.4137068092823028,298.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.19970703125,0.9990000128746032,1.0,0.5601255297660828,298.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19970703125,0.9990000128746032,1.0,2.656994342803955,296.20001220703125,284.95001220703125,296.22723388671875,288.1387023925781,296.2265319824219,299.4075927734375,296.2015380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.0,0.0,298.6138000488281,410.0,100.8736343383789,0.0,13466.017578125,1.0,292.7882995605469,293.06085205078125,288.0754089355469,288.0736389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2631725966930389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213420,300.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,0.5319088101387024,299.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,0.5601255893707275,299.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,0.4137068688869476,298.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,0.5601255893707275,298.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,2.656994581222534,296.27105712890625,284.95001220703125,296.298095703125,288.1531677246094,296.29742431640625,299.4497985839844,296.2725830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974941308959387e-05,4.396000385284424,1.0,0.0,0.0,298.6134948730469,410.0,100.15322875976562,0.0,13466.01953125,1.0,292.7878723144531,293.0607604980469,288.0829772949219,288.0809936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2646898925304413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213480,300.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,0.5319088101387024,299.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,0.5601255893707275,299.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,0.4137068688869476,298.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,0.5601255893707275,298.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2707824707031,0.9990000128746032,1.0,2.656994581222534,296.27105712890625,284.95001220703125,296.298095703125,288.1531677246094,296.29742431640625,299.4497985839844,296.2725830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974941308959387e-05,4.396000385284424,1.0,0.0,0.0,298.6134948730469,410.0,100.15322875976562,0.0,13466.01953125,1.0,292.7878723144531,293.0607604980469,288.0829772949219,288.0809936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2646898925304413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213540,300.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,0.5319089293479919,299.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,0.5601257085800171,299.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,0.4137069284915924,298.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,0.5601257085800171,298.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,2.6569952964782715,296.3416442871094,284.95001220703125,296.36846923828125,288.1682434082031,296.3677978515625,299.4923400878906,296.3431396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.0,0.0,298.6130676269531,410.0,99.48567962646484,0.0,13466.021484375,1.0,292.7874755859375,293.0606689453125,288.09130859375,288.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2662045955657959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213600,300.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,0.5319089293479919,299.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,0.5601257085800171,299.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,0.4137069284915924,298.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,0.5601257085800171,298.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3413391113281,0.9990000128746032,1.0,2.6569952964782715,296.3416442871094,284.95001220703125,296.36846923828125,288.1682434082031,296.3677978515625,299.4923400878906,296.3431396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.0,0.0,298.6130676269531,410.0,99.48567962646484,0.0,13466.021484375,1.0,292.7874755859375,293.0606689453125,288.09130859375,288.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2662045955657959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213660,300.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,0.5319090485572815,299.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,0.5601258277893066,299.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,0.4137070477008819,298.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,0.5601258277893066,298.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,2.6569957733154297,296.4117431640625,284.95001220703125,296.4384155273437,288.1838684082031,296.437744140625,299.5352478027344,296.4132385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490492917132e-05,4.395988941192627,1.0,0.0,0.0,298.61248779296875,410.0,98.83660888671876,0.0,13466.0234375,1.0,292.7870483398437,293.0605773925781,288.10040283203125,288.0980529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2677173912525177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213720,300.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,0.5319090485572815,299.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,0.5601258277893066,299.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,0.4137070477008819,298.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,0.5601258277893066,298.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.41143798828125,0.9990000128746032,1.0,2.6569957733154297,296.4117431640625,284.95001220703125,296.4384155273437,288.1838684082031,296.437744140625,299.5352478027344,296.4132385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490492917132e-05,4.395988941192627,1.0,0.0,0.0,298.61248779296875,410.0,98.83660888671876,0.0,13466.0234375,1.0,292.7870483398437,293.0605773925781,288.10040283203125,288.0980529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2677173912525177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213780,300.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,0.531909167766571,299.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,0.560126006603241,299.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,0.4137071669101715,298.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,0.560126006603241,299.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,2.656996488571167,296.4814147949219,284.95001220703125,296.5079040527344,288.2000427246094,296.5072326660156,299.5784912109375,296.48291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395981788635254,1.0,0.0,0.0,298.61181640625,410.0,98.21180725097656,0.0,13466.0263671875,1.0,292.7866516113281,293.0604858398437,288.1101989746094,288.1076354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.269228458404541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213840,300.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,0.531909167766571,299.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,0.560126006603241,299.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,0.4137071669101715,298.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,0.560126006603241,299.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4811096191406,0.9990000128746032,1.0,2.656996488571167,296.4814147949219,284.95001220703125,296.5079040527344,288.2000427246094,296.5072326660156,299.5784912109375,296.48291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395981788635254,1.0,0.0,0.0,298.61181640625,410.0,98.21180725097656,0.0,13466.0263671875,1.0,292.7866516113281,293.0604858398437,288.1101989746094,288.1076354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.269228458404541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213900,300.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5157775878906,0.9990000128746032,1.0,0.5319092869758606,299.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5157775878906,0.9990000128746032,1.0,0.5601260662078857,299.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5157775878906,0.9990000128746032,1.0,0.4137072265148163,299.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5157775878906,0.9990000128746032,1.0,0.5601260662078857,299.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5157775878906,0.9990000128746032,1.0,2.656996965408325,296.5160522460937,284.95001220703125,296.54248046875,288.2082824707031,296.54180908203125,299.6002502441406,296.5175476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434299468994,5.679408550262451,2.597486673039384e-05,4.39597749710083,1.0,0.0,0.0,298.6114196777344,410.0,97.91030883789062,0.0,13466.0283203125,1.0,292.78643798828125,293.0604553222656,288.1153564453125,288.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2699833810329437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12213960,300.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5503234863281,0.9990000128746032,1.0,0.5319093465805054,299.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5503234863281,0.9990000128746032,1.0,0.5601261854171753,299.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5503234863281,0.9990000128746032,1.0,0.413707286119461,299.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5503234863281,0.9990000128746032,1.0,0.5601261854171753,299.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5503234863281,0.9990000128746032,1.0,2.6569974422454834,296.5506286621094,284.95001220703125,296.57696533203125,288.2166442871094,296.5762939453125,299.6221008300781,296.5521240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.5974853997468017e-05,4.395973205566406,1.0,0.0,0.0,298.61102294921875,410.0,97.61565399169922,0.0,13466.0302734375,1.0,292.7862243652344,293.0604248046875,288.1206970214844,288.11798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2707380354404449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214020,300.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,0.5319095253944397,299.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,0.5601263642311096,299.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,0.413707435131073,299.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,0.5601263642311096,299.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,2.6569983959198,296.61944580078125,284.95001220703125,296.6456298828125,288.233642578125,296.6449584960937,299.66607666015625,296.62091064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437160491943,5.6794114112854,2.597482489363756e-05,4.3959641456604,1.0,0.0,0.0,298.6101989746094,410.0,97.01815032958984,0.0,13466.0341796875,1.0,292.78582763671875,293.0603332519531,288.1318054199219,288.12890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.272246390581131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214080,300.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,0.5319095253944397,299.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,0.5601263642311096,299.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,0.413707435131073,299.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,0.5601263642311096,299.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.619140625,0.9990000128746032,1.0,2.6569983959198,296.61944580078125,284.95001220703125,296.6456298828125,288.233642578125,296.6449584960937,299.66607666015625,296.62091064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437160491943,5.6794114112854,2.597482489363756e-05,4.3959641456604,1.0,0.0,0.0,298.6101989746094,410.0,97.01815032958984,0.0,13466.0341796875,1.0,292.78582763671875,293.0603332519531,288.1318054199219,288.12890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.272246390581131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214140,300.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6848449707031,0.9990000128746032,1.0,0.5319097638130188,299.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6848449707031,0.9990000128746032,1.0,0.5601266026496887,299.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6848449707031,0.9990000128746032,1.0,0.4137075841426849,299.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6848449707031,0.9990000128746032,1.0,0.5601266026496887,299.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6848449707031,0.9990000128746032,1.0,2.656999349594116,296.68511962890625,284.95001220703125,296.711181640625,288.2503356933594,296.71051025390625,299.7087097167969,296.68658447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.3959550857543945,1.0,0.0,0.0,298.6093444824219,410.0,96.49268341064452,0.0,13466.0380859375,1.0,292.7854309082031,293.0602722167969,288.1430969238281,288.1400756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2736931145191192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214200,300.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.68756103515625,0.9990000128746032,1.0,0.5319097638130188,299.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.68756103515625,0.9990000128746032,1.0,0.5601266026496887,299.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.68756103515625,0.9990000128746032,1.0,0.4137075841426849,299.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.68756103515625,0.9990000128746032,1.0,0.5601266026496887,299.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.68756103515625,0.9990000128746032,1.0,2.656999349594116,296.6878662109375,284.95001220703125,296.7138977050781,288.25103759765625,296.7132263183594,299.7104797363281,296.6893310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.395954608917236,1.0,0.0,0.0,298.6093139648437,410.0,96.4706039428711,0.0,13466.0380859375,1.0,292.785400390625,293.06024169921875,288.1435852050781,288.1405334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2737533748149872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214260,300.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,0.5319099426269531,299.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,0.560126781463623,299.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,0.4137077331542969,299.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,0.560126781463623,299.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,2.6570003032684326,296.7558898925781,284.95001220703125,296.78179931640625,288.2686767578125,296.7811279296875,299.7553100585937,296.7573547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415225982666,2.597476122900844e-05,4.395944595336914,1.0,0.0,0.0,298.6084289550781,410.0,95.94608306884766,0.0,13466.0419921875,1.0,292.7850036621094,293.0601806640625,288.1559753417969,288.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.275259405374527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214320,300.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,0.5319099426269531,299.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,0.560126781463623,299.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,0.4137077331542969,299.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,0.560126781463623,299.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.755615234375,0.9990000128746032,1.0,2.6570003032684326,296.7558898925781,284.95001220703125,296.78179931640625,288.2686767578125,296.7811279296875,299.7553100585937,296.7573547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415225982666,2.597476122900844e-05,4.395944595336914,1.0,0.0,0.0,298.6084289550781,410.0,95.94608306884766,0.0,13466.0419921875,1.0,292.7850036621094,293.0601806640625,288.1559753417969,288.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.275259405374527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214380,300.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.5319101810455322,299.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.5601270198822021,299.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.4137078821659088,299.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.5601270198822021,299.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,2.657001256942749,296.8235778808594,284.95001220703125,296.8493347167969,288.2865905761719,296.84869384765625,299.80059814453125,296.82501220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679443359375,5.679417610168457,2.5974730306188576e-05,4.395934581756592,1.0,0.0,0.0,298.6075134277344,410.0,95.44163513183594,0.0,13466.0458984375,1.0,292.7845764160156,293.0600891113281,288.1689453125,288.16558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2767645716667175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214440,300.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.5319101810455322,299.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.5601270198822021,299.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.4137078821659088,299.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,0.5601270198822021,299.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8232727050781,0.9990000128746032,1.0,2.657001256942749,296.8235778808594,284.95001220703125,296.8493347167969,288.2865905761719,296.84869384765625,299.80059814453125,296.82501220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679443359375,5.679417610168457,2.5974730306188576e-05,4.395934581756592,1.0,0.0,0.0,298.6075134277344,410.0,95.44163513183594,0.0,13466.0458984375,1.0,292.7845764160156,293.0600891113281,288.1689453125,288.16558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2767645716667175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214500,300.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.85699462890625,0.9990000128746032,1.0,0.531910240650177,299.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.85699462890625,0.9990000128746032,1.0,0.5601270794868469,299.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.85699462890625,0.9990000128746032,1.0,0.413707971572876,299.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.85699462890625,0.9990000128746032,1.0,0.5601270794868469,299.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.85699462890625,0.9990000128746032,1.0,2.6570017337799072,296.8572692871094,284.95001220703125,296.8829650878906,288.2956237792969,296.88232421875,299.82342529296875,296.8587341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974713935283944e-05,4.39592981338501,1.0,0.0,0.0,298.6070861816406,410.0,95.20095825195312,0.0,13466.0478515625,1.0,292.7843933105469,293.06005859375,288.1756286621094,288.1722106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2775168120861053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214560,300.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.890625,0.9990000128746032,1.0,0.5319103598594666,299.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.890625,0.9990000128746032,1.0,0.5601271986961365,299.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.890625,0.9990000128746032,1.0,0.4137080609798431,299.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.890625,0.9990000128746032,1.0,0.5601271986961365,299.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.890625,0.9990000128746032,1.0,2.657002210617065,296.8908996582031,284.95001220703125,296.9165344238281,288.3046875,296.9158935546875,299.8464050292969,296.892333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.67941951751709,2.597469938336872e-05,4.395925045013428,1.0,0.0,0.0,298.6066589355469,410.0,94.96781158447266,0.0,13466.0498046875,1.0,292.7841796875,293.0600280761719,288.1824645996094,288.178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2782688736915588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214620,300.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,0.5319105386734009,299.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,0.5601273775100708,299.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,0.4137081801891327,299.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,0.5601273775100708,299.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,2.657003164291382,296.9579162597656,284.95001220703125,296.9834289550781,288.3229064941406,296.9827880859375,299.8927001953125,296.9593505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597467027953826e-05,4.395915985107422,1.0,0.0,0.0,298.6058044433594,410.0,94.49650573730467,0.0,13466.0537109375,1.0,292.78375244140625,293.0599365234375,288.1964111328125,288.1927795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2797725200653076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214680,300.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,0.5319105386734009,299.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,0.5601273775100708,299.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,0.4137081801891327,299.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,0.5601273775100708,299.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9576416015625,0.9990000128746032,1.0,2.657003164291382,296.9579162597656,284.95001220703125,296.9834289550781,288.3229064941406,296.9827880859375,299.8927001953125,296.9593505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597467027953826e-05,4.395915985107422,1.0,0.0,0.0,298.6058044433594,410.0,94.49650573730467,0.0,13466.0537109375,1.0,292.78375244140625,293.0599365234375,288.1964111328125,288.1927795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2797725200653076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214740,300.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,0.5319107174873352,299.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,0.5601276159286499,299.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,0.4137083292007446,299.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,0.5601276159286499,299.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,2.6570041179656982,297.02459716796875,284.95001220703125,297.04998779296875,288.3411560058594,297.0493469238281,299.9393310546875,297.0260314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.597464299469721e-05,4.395907402038574,1.0,0.0,0.0,298.60504150390625,410.0,94.06537628173828,0.0,13466.0576171875,1.0,292.7833557128906,293.05987548828125,288.2108459472656,288.2071228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2812750935554504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214800,300.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,0.5319107174873352,299.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,0.5601276159286499,299.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,0.4137083292007446,299.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,0.5601276159286499,299.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.9990000128746032,1.0,2.6570041179656982,297.02459716796875,284.95001220703125,297.04998779296875,288.3411560058594,297.0493469238281,299.9393310546875,297.0260314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.597464299469721e-05,4.395907402038574,1.0,0.0,0.0,298.60504150390625,410.0,94.06537628173828,0.0,13466.0576171875,1.0,292.7833557128906,293.05987548828125,288.2108459472656,288.2071228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2812750935554504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214860,300.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,0.5319108963012695,299.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,0.5601277947425842,299.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,0.4137084484100342,299.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,0.5601277947425842,299.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,2.657005071640014,297.091064453125,284.95001220703125,297.1163635253906,288.3592529296875,297.11572265625,299.98309326171875,297.0924987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.679425239562988,2.597461570985616e-05,4.395899295806885,1.0,0.0,0.0,298.6042785644531,410.0,93.70417022705078,0.0,13466.060546875,1.0,292.7829284667969,293.0597839355469,288.22564697265625,288.2218322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2827771604061126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214920,300.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,0.5319108963012695,299.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,0.5601277947425842,299.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,0.4137084484100342,299.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,0.5601277947425842,299.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907897949219,0.9990000128746032,1.0,2.657005071640014,297.091064453125,284.95001220703125,297.1163635253906,288.3592529296875,297.11572265625,299.98309326171875,297.0924987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.679425239562988,2.597461570985616e-05,4.395899295806885,1.0,0.0,0.0,298.6042785644531,410.0,93.70417022705078,0.0,13466.060546875,1.0,292.7829284667969,293.0597839355469,288.22564697265625,288.2218322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2827771604061126,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12214980,300.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5319110751152039,299.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5601279735565186,299.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.4137085974216461,299.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5601279735565186,299.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,2.657005786895752,297.1573181152344,284.95001220703125,297.1825561523437,288.3768920898437,297.1819152832031,300.02294921875,297.15875244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,1.0,0.0,0.0,298.6034851074219,410.0,93.41381072998048,0.0,13466.064453125,1.0,292.78253173828125,293.0597229003906,288.24078369140625,288.23687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2842791080474853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
