time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215040,300.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5319110751152039,299.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5601279735565186,299.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.4137085974216461,299.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,0.5601279735565186,299.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.15704345703125,0.9990000128746032,1.0,2.657005786895752,297.1573181152344,284.95001220703125,297.1825561523437,288.3768920898437,297.1819152832031,300.02294921875,297.15875244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,1.0,0.0,0.0,298.6034851074219,410.0,93.41381072998048,0.0,13466.064453125,1.0,292.78253173828125,293.0597229003906,288.24078369140625,288.23687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2842791080474853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215100,300.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,0.5319111347198486,299.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,0.5601280331611633,299.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,0.4137086570262909,299.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,0.5601280331611633,299.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,2.65700626373291,297.1903686523437,284.95001220703125,297.215576171875,288.38555908203125,297.2149353027344,300.0419311523437,297.1918029785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794538497924805,5.679427623748779,2.597457387309987e-05,4.395886421203613,1.0,0.0,0.0,298.60308837890625,410.0,93.26991271972656,0.0,13466.0654296875,1.0,292.7823181152344,293.0596923828125,288.2484436035156,288.2445068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2850300073623657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215160,300.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2230834960937,0.9990000128746032,1.0,0.5319112539291382,299.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2230834960937,0.9990000128746032,1.0,0.5601281523704529,299.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2230834960937,0.9990000128746032,1.0,0.4137087166309356,299.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2230834960937,0.9990000128746032,1.0,0.5601281523704529,299.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2230834960937,0.9990000128746032,1.0,2.6570067405700684,297.223388671875,284.95001220703125,297.24853515625,288.3941345214844,297.2478942871094,300.0604248046875,297.22479248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.597456114017405e-05,4.3958821296691895,1.0,0.0,0.0,298.60272216796875,410.0,93.11425018310548,0.0,13466.0673828125,1.0,292.7821044921875,293.0596618652344,288.25616455078125,288.2521667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2857805490493774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215220,300.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,0.5319113731384277,299.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,0.5601283311843872,299.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,0.4137088656425476,299.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,0.5601283311843872,299.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,2.6570076942443848,297.2891540527344,284.95001220703125,297.314208984375,288.41094970703125,297.3135681152344,300.0965881347656,297.2905578613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,1.0,0.0,0.0,298.6019287109375,410.0,92.7710952758789,0.0,13466.0712890625,1.0,292.7817077636719,293.0595703125,288.2716979980469,288.2676696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2872802019119262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215280,300.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,0.5319113731384277,299.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,0.5601283311843872,299.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,0.4137088656425476,299.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,0.5601283311843872,299.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.28887939453125,0.9990000128746032,1.0,2.6570076942443848,297.2891540527344,284.95001220703125,297.314208984375,288.41094970703125,297.3135681152344,300.0965881347656,297.2905578613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,1.0,0.0,0.0,298.6019287109375,410.0,92.7710952758789,0.0,13466.0712890625,1.0,292.7817077636719,293.0595703125,288.2716979980469,288.2676696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2872802019119262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215340,300.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,0.5319115519523621,299.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,0.5601285099983215,299.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,0.4137090146541595,299.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,0.5601285099983215,299.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,2.657008409500122,297.3546142578125,284.95001220703125,297.3795471191406,288.4273681640625,297.37890625,300.13214111328125,297.35601806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458141326904,5.679432392120361,2.5974504751502536e-05,4.395864486694336,1.0,0.0,0.0,298.6011047363281,410.0,92.3677749633789,0.0,13466.0751953125,1.0,292.7812805175781,293.0595092773437,288.2873229980469,288.2832946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2887765765190124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215400,300.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,0.5319115519523621,299.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,0.5601285099983215,299.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,0.4137090146541595,299.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,0.5601285099983215,299.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3543395996094,0.9990000128746032,1.0,2.657008409500122,297.3546142578125,284.95001220703125,297.3795471191406,288.4273681640625,297.37890625,300.13214111328125,297.35601806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458141326904,5.679432392120361,2.5974504751502536e-05,4.395864486694336,1.0,0.0,0.0,298.6011047363281,410.0,92.3677749633789,0.0,13466.0751953125,1.0,292.7812805175781,293.0595092773437,288.2873229980469,288.2832946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2887765765190124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215460,300.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,0.5319117903709412,299.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,0.5601286888122559,299.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,0.4137091636657715,299.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,0.5601286888122559,299.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,2.6570093631744385,297.4197082519531,284.95001220703125,297.44451904296875,288.4433898925781,297.4438781738281,300.16729736328125,297.4211120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.395855903625488,1.0,0.0,0.0,298.6003112792969,410.0,91.89849853515624,0.0,13466.078125,1.0,292.7808837890625,293.0594482421875,288.3030090332031,288.2989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2902684211730957,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215520,300.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,0.5319117903709412,299.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,0.5601286888122559,299.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,0.4137091636657715,299.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,0.5601286888122559,299.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.41943359375,0.9990000128746032,1.0,2.6570093631744385,297.4197082519531,284.95001220703125,297.44451904296875,288.4433898925781,297.4438781738281,300.16729736328125,297.4211120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.395855903625488,1.0,0.0,0.0,298.6003112792969,410.0,91.89849853515624,0.0,13466.078125,1.0,292.7808837890625,293.0594482421875,288.3030090332031,288.2989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2902684211730957,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215580,300.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.5319119691848755,299.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.5601288676261902,299.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.413709282875061,299.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.5601288676261902,299.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,2.657010316848755,297.4844055175781,284.95001220703125,297.509033203125,288.4590148925781,297.5084228515625,300.2017517089844,297.4857788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974446543841623e-05,4.395846843719482,1.0,0.0,0.0,298.5994567871094,410.0,91.34928894042967,0.0,13466.08203125,1.0,292.78045654296875,293.05938720703125,288.3187255859375,288.3146667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2917540073394775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215640,300.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.5319119691848755,299.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.5601288676261902,299.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.413709282875061,299.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,0.5601288676261902,299.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.484130859375,0.9990000128746032,1.0,2.657010316848755,297.4844055175781,284.95001220703125,297.509033203125,288.4590148925781,297.5084228515625,300.2017517089844,297.4857788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974446543841623e-05,4.395846843719482,1.0,0.0,0.0,298.5994567871094,410.0,91.34928894042967,0.0,13466.08203125,1.0,292.78045654296875,293.05938720703125,288.3187255859375,288.3146667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2917540073394775,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215700,300.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.51629638671875,0.9990000128746032,1.0,0.5319120287895203,299.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.51629638671875,0.9990000128746032,1.0,0.5601289868354797,299.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.51629638671875,0.9990000128746032,1.0,0.4137093722820282,299.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.51629638671875,0.9990000128746032,1.0,0.5601289868354797,299.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.51629638671875,0.9990000128746032,1.0,2.657010793685913,297.5165405273437,284.95001220703125,297.5411071777344,288.4666748046875,297.5404968261719,300.2186279296875,297.5179443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679437160491943,2.5974431991926394e-05,4.3958420753479,1.0,0.0,0.0,298.5990600585937,410.0,91.04947662353516,0.0,13466.083984375,1.0,292.7802429199219,293.0593566894531,288.3265686035156,288.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2924939692020416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215760,300.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5483093261719,0.9990000128746032,1.0,0.5319121479988098,299.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5483093261719,0.9990000128746032,1.0,0.5601291060447693,299.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5483093261719,0.9990000128746032,1.0,0.413709431886673,299.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5483093261719,0.9990000128746032,1.0,0.5601291060447693,299.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5483093261719,0.9990000128746032,1.0,2.657011270523072,297.548583984375,284.95001220703125,297.57305908203125,288.4742431640625,297.57244873046875,300.2353210449219,297.54998779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441744001117e-05,4.395837306976318,1.0,0.0,0.0,298.5986328125,410.0,90.73491668701172,0.0,13466.0859375,1.0,292.7800598144531,293.059326171875,288.3344116210937,288.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2932318449020386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215820,300.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,0.5319123268127441,299.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,0.5601292848587036,300.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,0.4137095808982849,299.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,0.5601292848587036,299.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,2.657012224197388,297.6122741699219,284.95001220703125,297.6365661621094,288.4891052246094,297.63592529296875,300.2680358886719,297.6136474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.3958282470703125,1.0,0.0,0.0,298.5977783203125,410.0,90.05189514160156,0.0,13466.08984375,1.0,292.7796325683594,293.0592346191406,288.3500061035156,288.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2947005033493042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215880,300.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,0.5319123268127441,299.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,0.5601292848587036,300.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,0.4137095808982849,299.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,0.5601292848587036,299.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61199951171875,0.9990000128746032,1.0,2.657012224197388,297.6122741699219,284.95001220703125,297.6365661621094,288.4891052246094,297.63592529296875,300.2680358886719,297.6136474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.3958282470703125,1.0,0.0,0.0,298.5977783203125,410.0,90.05189514160156,0.0,13466.08984375,1.0,292.7796325683594,293.0592346191406,288.3500061035156,288.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2947005033493042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12215940,300.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,0.5319125056266785,300.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,0.5601295232772827,300.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,0.4137097299098968,299.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,0.5601295232772827,299.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,2.657013177871704,297.67535400390625,284.95001220703125,297.6994323730469,288.50360107421875,297.6988220214844,300.2999572753906,297.6767272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974355594371445e-05,4.395818710327148,1.0,0.0,0.0,298.5968933105469,410.0,89.29381561279297,0.0,13466.09375,1.0,292.7792358398437,293.0591735839844,288.3655090332031,288.36151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.296158492565155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216000,300.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,0.5319125056266785,300.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,0.5601295232772827,300.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,0.4137097299098968,299.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,0.5601295232772827,299.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.67510986328125,0.9990000128746032,1.0,2.657013177871704,297.67535400390625,284.95001220703125,297.6994323730469,288.50360107421875,297.6988220214844,300.2999572753906,297.6767272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974355594371445e-05,4.395818710327148,1.0,0.0,0.0,298.5968933105469,410.0,89.29381561279297,0.0,13466.09375,1.0,292.7792358398437,293.0591735839844,288.3655090332031,288.36151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.296158492565155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216060,300.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,0.5319127440452576,300.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,0.560129702091217,300.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,0.4137098789215088,299.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,0.560129702091217,299.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,2.6570141315460205,297.7378234863281,284.95001220703125,297.7616882324219,288.5177307128906,297.7610778808594,300.33111572265625,297.7391662597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,1.0,0.0,0.0,298.59600830078125,410.0,88.46221923828125,0.0,13466.09765625,1.0,292.77880859375,293.0591125488281,288.3808898925781,288.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2976047992706299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216120,300.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,0.5319127440452576,300.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,0.560129702091217,300.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,0.4137098789215088,299.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,0.560129702091217,299.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7375793457031,0.9990000128746032,1.0,2.6570141315460205,297.7378234863281,284.95001220703125,297.7616882324219,288.5177307128906,297.7610778808594,300.33111572265625,297.7391662597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,1.0,0.0,0.0,298.59600830078125,410.0,88.46221923828125,0.0,13466.09765625,1.0,292.77880859375,293.0591125488281,288.3808898925781,288.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2976047992706299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216180,300.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,0.5319129228591919,300.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,0.5601299405097961,300.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,0.4137100577354431,299.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,0.5601299405097961,299.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,2.657015085220337,297.7995910644531,284.95001220703125,297.8232116699219,288.5315246582031,297.8226013183594,300.361572265625,297.8009338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.597429192974232e-05,4.395798683166504,1.0,0.0,0.0,298.5950927734375,410.0,87.55651092529297,0.0,13466.1015625,1.0,292.77838134765625,293.0590515136719,288.3961181640625,288.3921813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2990373075008392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216240,300.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,0.5319129228591919,300.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,0.5601299405097961,300.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,0.4137100577354431,299.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,0.5601299405097961,299.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7993469238281,0.9990000128746032,1.0,2.657015085220337,297.7995910644531,284.95001220703125,297.8232116699219,288.5315246582031,297.8226013183594,300.361572265625,297.8009338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.597429192974232e-05,4.395798683166504,1.0,0.0,0.0,298.5950927734375,410.0,87.55651092529297,0.0,13466.1015625,1.0,292.77838134765625,293.0590515136719,288.3961181640625,288.3921813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2990373075008392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216300,300.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8299865722656,0.9990000128746032,1.0,0.5319130420684814,300.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8299865722656,0.9990000128746032,1.0,0.5601300001144409,300.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8299865722656,0.9990000128746032,1.0,0.4137101173400879,299.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8299865722656,0.9990000128746032,1.0,0.5601300001144409,299.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8299865722656,0.9990000128746032,1.0,2.657015800476074,297.8302307128906,284.95001220703125,297.85369873046875,288.5382995605469,297.85308837890625,300.3765869140625,297.83154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.597427555883769e-05,4.395793914794922,1.0,0.0,0.0,298.5946350097656,410.0,87.07852935791016,0.0,13466.103515625,1.0,292.7781982421875,293.0590209960937,288.4036560058594,288.3997497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2997486293315887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216360,300.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8603820800781,0.9990000128746032,1.0,0.5319131016731262,300.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8603820800781,0.9990000128746032,1.0,0.5601301193237305,300.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8603820800781,0.9990000128746032,1.0,0.413710206747055,299.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8603820800781,0.9990000128746032,1.0,0.5601301193237305,299.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8603820800781,0.9990000128746032,1.0,2.6570162773132324,297.86065673828125,284.95001220703125,297.88397216796875,288.54498291015625,297.88336181640625,300.39141845703125,297.8619689941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,1.0,0.0,0.0,298.5941772460937,410.0,86.57305145263672,0.0,13466.10546875,1.0,292.7779846191406,293.0589904785156,288.4111633300781,288.40728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3004555702209472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216420,301.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,0.5319133400917053,300.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,0.5601303577423096,300.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,0.4137103855609894,299.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,0.5601303577423096,299.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,2.657017230987549,297.9209289550781,284.95001220703125,297.9439392089844,288.5581359863281,297.943359375,300.42071533203125,297.9222106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.0,0.0,298.5932312011719,410.0,85.51853942871094,0.0,13466.1103515625,1.0,292.7775573730469,293.0589294433594,288.4260559082031,288.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3018583655357361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216480,301.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,0.5319133400917053,300.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,0.5601303577423096,300.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,0.4137103855609894,299.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,0.5601303577423096,299.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9206848144531,0.9990000128746032,1.0,2.657017230987549,297.9209289550781,284.95001220703125,297.9439392089844,288.5581359863281,297.943359375,300.42071533203125,297.9222106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.0,0.0,298.5932312011719,410.0,85.51853942871094,0.0,13466.1103515625,1.0,292.7775573730469,293.0589294433594,288.4260559082031,288.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3018583655357361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216540,301.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,0.5319135785102844,300.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,0.5601305961608887,300.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,0.4137105345726013,299.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,0.5601305961608887,299.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,2.6570184230804443,297.9803161621094,284.95001220703125,298.0030517578125,288.5709533691406,298.00244140625,300.4494323730469,297.9815979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,1.0,0.0,0.0,298.5922546386719,410.0,84.39797973632812,0.0,13466.1142578125,1.0,292.77716064453125,293.0588684082031,288.44073486328125,288.4369506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3032426834106445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216600,301.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,0.5319135785102844,300.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,0.5601305961608887,300.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,0.4137105345726013,299.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,0.5601305961608887,299.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9800720214844,0.9990000128746032,1.0,2.6570184230804443,297.9803161621094,284.95001220703125,298.0030517578125,288.5709533691406,298.00244140625,300.4494323730469,297.9815979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,1.0,0.0,0.0,298.5922546386719,410.0,84.39797973632812,0.0,13466.1142578125,1.0,292.77716064453125,293.0588684082031,288.44073486328125,288.4369506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3032426834106445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216660,301.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,0.5319137573242188,300.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,0.5601308345794678,300.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,0.4137107133865356,299.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,0.5601308345794678,299.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,2.6570193767547607,298.0388488769531,284.95001220703125,298.06121826171875,288.58349609375,298.0606689453125,300.47760009765625,298.04010009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415732452646e-05,4.395756721496582,1.0,0.0,0.0,298.5912475585937,410.0,83.19352722167969,0.0,13466.119140625,1.0,292.7767333984375,293.0588073730469,288.4552001953125,288.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3046101033687591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216720,301.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,0.5319137573242188,300.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,0.5601308345794678,300.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,0.4137107133865356,299.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,0.5601308345794678,299.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0386047363281,0.9990000128746032,1.0,2.6570193767547607,298.0388488769531,284.95001220703125,298.06121826171875,288.58349609375,298.0606689453125,300.47760009765625,298.04010009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415732452646e-05,4.395756721496582,1.0,0.0,0.0,298.5912475585937,410.0,83.19352722167969,0.0,13466.119140625,1.0,292.7767333984375,293.0588073730469,288.4552001953125,288.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3046101033687591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216780,301.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,0.5319139957427979,300.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,0.5601310729980469,300.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,0.4137108922004699,299.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,0.5601310729980469,299.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,2.657020568847656,298.0964050292969,284.95001220703125,298.1184387207031,288.59576416015625,298.11785888671875,300.5052490234375,298.0976257324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.5974120944738388e-05,4.395745277404785,1.0,0.0,0.0,298.5902404785156,410.0,81.92872619628906,0.0,13466.1240234375,1.0,292.7763366699219,293.0587463378906,288.469482421875,288.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3059563040733337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216840,301.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,0.5319139957427979,300.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,0.5601310729980469,300.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,0.4137108922004699,299.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,0.5601310729980469,299.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0961608886719,0.9990000128746032,1.0,2.657020568847656,298.0964050292969,284.95001220703125,298.1184387207031,288.59576416015625,298.11785888671875,300.5052490234375,298.0976257324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.5974120944738388e-05,4.395745277404785,1.0,0.0,0.0,298.5902404785156,410.0,81.92872619628906,0.0,13466.1240234375,1.0,292.7763366699219,293.0587463378906,288.469482421875,288.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3059563040733337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216900,301.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.12457275390625,0.9990000128746032,1.0,0.5319141149520874,300.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.12457275390625,0.9990000128746032,1.0,0.5601311922073364,300.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12457275390625,0.9990000128746032,1.0,0.4137109816074371,299.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.12457275390625,0.9990000128746032,1.0,0.5601311922073364,300.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.12457275390625,0.9990000128746032,1.0,2.6570212841033936,298.12481689453125,284.95001220703125,298.14666748046875,288.601806640625,298.1460876464844,300.5189208984375,298.12603759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410275484436e-05,4.395739555358887,1.0,0.0,0.0,298.5897216796875,410.0,81.26566314697266,0.0,13466.1259765625,1.0,292.776123046875,293.0587158203125,288.4765014648437,288.4728698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3066219687461853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12216960,301.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527404785156,0.9990000128746032,1.0,0.531914234161377,300.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527404785156,0.9990000128746032,1.0,0.560131311416626,300.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527404785156,0.9990000128746032,1.0,0.4137110710144043,299.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527404785156,0.9990000128746032,1.0,0.560131311416626,300.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1527404785156,0.9990000128746032,1.0,2.657021760940552,298.1529541015625,284.95001220703125,298.1746520996094,288.6077575683594,298.174072265625,300.5324401855469,298.1541748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408456495032e-05,4.395733833312988,1.0,0.0,0.0,298.58917236328125,410.0,80.58317565917969,0.0,13466.1279296875,1.0,292.7759094238281,293.0586853027344,288.4834899902344,288.4798889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3072823584079742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217020,301.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,0.531914472579956,300.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,0.5601315498352051,300.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,0.413711279630661,299.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,0.5601315498352051,300.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,2.657022953033448,298.2084655761719,284.95001220703125,298.2297668457031,288.6195373535156,298.22918701171875,300.55914306640625,298.20965576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395721912384033,1.0,0.0,0.0,298.5881042480469,410.0,79.16421508789062,0.0,13466.1328125,1.0,292.7755126953125,293.05865478515625,288.497314453125,288.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3085861504077911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217080,301.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,0.531914472579956,300.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,0.5601315498352051,300.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,0.413711279630661,299.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,0.5601315498352051,300.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2082214355469,0.9990000128746032,1.0,2.657022953033448,298.2084655761719,284.95001220703125,298.2297668457031,288.6195373535156,298.22918701171875,300.55914306640625,298.20965576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395721912384033,1.0,0.0,0.0,298.5881042480469,410.0,79.16421508789062,0.0,13466.1328125,1.0,292.7755126953125,293.05865478515625,288.497314453125,288.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3085861504077911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
