time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217140,301.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.5319147109985352,300.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.560131847858429,300.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.4137114584445953,300.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.560131847858429,300.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,2.6570241451263428,298.26287841796875,284.95001220703125,298.28375244140625,288.6310729980469,298.283203125,300.5853271484375,298.2640380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974006348405965e-05,4.39570951461792,1.0,0.0,0.0,298.58697509765625,410.0,77.66702270507812,0.0,13466.138671875,1.0,292.77508544921875,293.05859375,288.51092529296875,288.5074157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.309867262840271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217200,301.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.5319147109985352,300.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.560131847858429,300.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.4137114584445953,300.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.560131847858429,300.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,2.6570241451263428,298.26287841796875,284.95001220703125,298.28375244140625,288.6310729980469,298.283203125,300.5853271484375,298.2640380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974006348405965e-05,4.39570951461792,1.0,0.0,0.0,298.58697509765625,410.0,77.66702270507812,0.0,13466.138671875,1.0,292.77508544921875,293.05859375,288.51092529296875,288.5074157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.309867262840271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217260,301.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,0.531915009021759,300.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,0.5601320862770081,300.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,0.413711667060852,300.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,0.5601320862770081,300.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,2.6570255756378174,298.31610107421875,284.95001220703125,298.3365478515625,288.64239501953125,298.33599853515625,300.6109619140625,298.3172302246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697116851807,1.0,0.0,0.0,298.5858154296875,410.0,76.1042709350586,0.0,13466.1435546875,1.0,292.7746887207031,293.0585327148437,288.5242614746094,288.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3111231327056885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217320,301.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,0.531915009021759,300.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,0.5601320862770081,300.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,0.413711667060852,300.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,0.5601320862770081,300.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3158874511719,0.9990000128746032,1.0,2.6570255756378174,298.31610107421875,284.95001220703125,298.3365478515625,288.64239501953125,298.33599853515625,300.6109619140625,298.3172302246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697116851807,1.0,0.0,0.0,298.5858154296875,410.0,76.1042709350586,0.0,13466.1435546875,1.0,292.7746887207031,293.0585327148437,288.5242614746094,288.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3111231327056885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217380,301.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,0.5319152474403381,300.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,0.5601323843002319,300.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,0.4137118756771087,300.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,0.5601323843002319,300.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,2.657026767730713,298.3681640625,284.95001220703125,298.3881225585937,288.65350341796875,298.3876342773437,300.6361083984375,298.3692932128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.0,0.0,298.5846252441406,410.0,74.45430755615234,0.0,13466.1484375,1.0,292.7742614746094,293.0584716796875,288.53741455078125,288.5340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3123550713062286,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217440,301.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,0.5319152474403381,300.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,0.5601323843002319,300.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,0.4137118756771087,300.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,0.5601323843002319,300.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3679504394531,0.9990000128746032,1.0,2.657026767730713,298.3681640625,284.95001220703125,298.3881225585937,288.65350341796875,298.3876342773437,300.6361083984375,298.3692932128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.0,0.0,298.5846252441406,410.0,74.45430755615234,0.0,13466.1484375,1.0,292.7742614746094,293.0584716796875,288.53741455078125,288.5340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3123550713062286,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217500,301.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,0.5319154262542725,300.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,0.5601325035095215,300.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,0.4137119650840759,300.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,0.5601325035095215,300.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3934631347656,0.9990000128746032,1.0,2.65702748298645,298.3936767578125,284.95001220703125,298.4134521484375,288.6590270996094,298.41290283203125,300.6484375,298.394775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.597390084702056e-05,4.395677089691162,1.0,0.0,0.0,298.5840148925781,410.0,73.59419250488281,0.0,13466.1513671875,1.0,292.7740783691406,293.0584411621094,288.5439147949219,288.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3129600286483764,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217560,301.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4187316894531,0.9990000128746032,1.0,0.531915545463562,300.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4187316894531,0.9990000128746032,1.0,0.5601326823234558,300.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4187316894531,0.9990000128746032,1.0,0.4137120842933655,300.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4187316894531,0.9990000128746032,1.0,0.5601326823234558,300.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4187316894531,0.9990000128746032,1.0,2.6570281982421875,298.4189453125,284.95001220703125,298.4384155273437,288.6644897460937,298.4379272460937,300.6606750488281,298.4200134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679499626159668,5.679473400115967,2.597387901914772e-05,4.395670413970947,1.0,0.0,0.0,298.5833740234375,410.0,72.73652648925781,0.0,13466.154296875,1.0,292.7738647460937,293.05841064453125,288.55035400390625,288.5470275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3135595619678497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217620,301.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,0.5319158434867859,300.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,0.5601329803466797,300.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,0.4137122929096222,300.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,0.5601329803466797,300.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,2.657029628753662,298.46832275390625,284.95001220703125,298.48736572265625,288.67529296875,298.4868469238281,300.6847229003906,298.4693908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476737976074,2.5973833544412628e-05,4.395656108856201,1.0,0.0,0.0,298.58209228515625,410.0,70.95352935791016,0.0,13466.16015625,1.0,292.7734375,293.0583801269531,288.5630798339844,288.559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3147353827953338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217680,301.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,0.5319158434867859,300.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,0.5601329803466797,300.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,0.4137122929096222,300.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,0.5601329803466797,300.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4681396484375,0.9990000128746032,1.0,2.657029628753662,298.46832275390625,284.95001220703125,298.48736572265625,288.67529296875,298.4868469238281,300.6847229003906,298.4693908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476737976074,2.5973833544412628e-05,4.395656108856201,1.0,0.0,0.0,298.58209228515625,410.0,70.95352935791016,0.0,13466.16015625,1.0,292.7734375,293.0583801269531,288.5630798339844,288.559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3147353827953338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217740,301.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,0.5319161415100098,300.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,0.5601332783699036,300.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,0.4137125313282013,300.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,0.5601332783699036,300.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,2.6570310592651367,298.5164489746094,284.95001220703125,298.5349426269531,288.6859436035156,298.5344543457031,300.708251953125,298.5174865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679479598999023,2.597378806967754e-05,4.395641803741455,1.0,0.0,0.0,298.58074951171875,410.0,69.08309173583984,0.0,13466.166015625,1.0,292.7730407714844,293.0583190917969,288.5755920410156,288.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3158845007419586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217800,301.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,0.5319161415100098,300.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,0.5601332783699036,300.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,0.4137125313282013,300.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,0.5601332783699036,300.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5162353515625,0.9990000128746032,1.0,2.6570310592651367,298.5164489746094,284.95001220703125,298.5349426269531,288.6859436035156,298.5344543457031,300.708251953125,298.5174865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679479598999023,2.597378806967754e-05,4.395641803741455,1.0,0.0,0.0,298.58074951171875,410.0,69.08309173583984,0.0,13466.166015625,1.0,292.7730407714844,293.0583190917969,288.5755920410156,288.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3158845007419586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217860,301.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,0.5319164395332336,300.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,0.5601336359977722,300.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,0.4137127697467804,300.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,0.5601336359977722,300.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,2.6570327281951904,298.56304931640625,284.95001220703125,298.5810546875,288.6965026855469,298.58056640625,300.731201171875,298.5640563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.0,0.0,298.5793762207031,410.0,67.14706420898438,0.0,13466.171875,1.0,292.7726135253906,293.0582580566406,288.5879211425781,288.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3170019090175628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217920,301.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,0.5319164395332336,300.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,0.5601336359977722,300.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,0.4137127697467804,300.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,0.5601336359977722,300.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5628662109375,0.9990000128746032,1.0,2.6570327281951904,298.56304931640625,284.95001220703125,298.5810546875,288.6965026855469,298.58056640625,300.731201171875,298.5640563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.0,0.0,298.5793762207031,410.0,67.14706420898438,0.0,13466.171875,1.0,292.7726135253906,293.0582580566406,288.5879211425781,288.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3170019090175628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12217980,301.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,0.5319167375564575,300.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,0.5601339340209961,300.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,0.4137130379676819,300.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,0.5601339340209961,300.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,2.657034397125244,298.6082763671875,284.95001220703125,298.62567138671875,288.7069702148437,298.6252136230469,300.7536315917969,298.6092224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.0,0.0,298.57794189453125,410.0,65.1263427734375,0.0,13466.1787109375,1.0,292.772216796875,293.0582275390625,288.6000671386719,288.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3180907070636749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218040,301.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,0.5319167375564575,300.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,0.5601339340209961,300.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,0.4137130379676819,300.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,0.5601339340209961,300.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.60809326171875,0.9990000128746032,1.0,2.657034397125244,298.6082763671875,284.95001220703125,298.62567138671875,288.7069702148437,298.6252136230469,300.7536315917969,298.6092224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.0,0.0,298.57794189453125,410.0,65.1263427734375,0.0,13466.1787109375,1.0,292.772216796875,293.0582275390625,288.6000671386719,288.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3180907070636749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218100,301.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.63006591796875,0.9990000128746032,1.0,0.5319169163703918,300.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.63006591796875,0.9990000128746032,1.0,0.5601341128349304,300.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.63006591796875,0.9990000128746032,1.0,0.4137131571769714,300.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.63006591796875,0.9990000128746032,1.0,0.5601341128349304,300.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.63006591796875,0.9990000128746032,1.0,2.657035112380981,298.6302490234375,284.95001220703125,298.6473999023437,288.712158203125,298.6469116210937,300.7646179199219,298.6311950683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395602703094482,1.0,0.0,0.0,298.57720947265625,410.0,64.07205963134766,0.0,13466.181640625,1.0,292.7720031738281,293.0581970214844,288.6060791015625,288.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3186220824718475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218160,301.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6517028808594,0.9990000128746032,1.0,0.5319170951843262,300.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6517028808594,0.9990000128746032,1.0,0.5601342916488647,300.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6517028808594,0.9990000128746032,1.0,0.413713276386261,300.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6517028808594,0.9990000128746032,1.0,0.5601342916488647,300.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6517028808594,0.9990000128746032,1.0,2.657036066055298,298.6518859863281,284.95001220703125,298.6687316894531,288.71734619140625,298.6683044433594,300.7754821777344,298.65283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515838623047,5.679489612579346,2.597363527456764e-05,4.395594596862793,1.0,0.0,0.0,298.5764465332031,410.0,63.02928161621094,0.0,13466.185546875,1.0,292.77178955078125,293.05816650390625,288.6120300292969,288.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3191464841365814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218220,301.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,0.5319174528121948,300.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,0.5601346492767334,300.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,0.4137135446071625,300.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,0.5601346492767334,300.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,2.657037734985352,298.69390869140625,284.95001220703125,298.710205078125,288.7276916503906,298.7097473144531,300.7967529296875,298.69482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.0,0.0,298.57489013671875,410.0,60.8699836730957,0.0,13466.1923828125,1.0,292.7713928222656,293.0581359863281,288.62384033203125,288.6208190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3201685547828674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218280,301.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,0.5319174528121948,300.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,0.5601346492767334,300.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,0.4137135446071625,300.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,0.5601346492767334,300.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937255859375,0.9990000128746032,1.0,2.657037734985352,298.69390869140625,284.95001220703125,298.710205078125,288.7276916503906,298.7097473144531,300.7967529296875,298.69482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.0,0.0,298.57489013671875,410.0,60.8699836730957,0.0,13466.1923828125,1.0,292.7713928222656,293.0581359863281,288.62384033203125,288.6208190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3201685547828674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218340,301.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,0.5319178104400635,300.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,0.5601350665092468,300.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,0.4137138426303863,300.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,0.5601350665092468,300.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,2.6570394039154053,298.734375,284.95001220703125,298.75,288.7380065917969,298.7496032714844,300.8174743652344,298.7352600097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.5973524316214025e-05,4.395559787750244,1.0,0.0,0.0,298.5732727050781,410.0,58.62406921386719,0.0,13466.2001953125,1.0,292.7709655761719,293.0580749511719,288.635498046875,288.63250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3211589455604553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218400,301.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,0.5319178104400635,300.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,0.5601350665092468,300.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,0.4137138426303863,300.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,0.5601350665092468,300.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7342224121094,0.9990000128746032,1.0,2.6570394039154053,298.734375,284.95001220703125,298.75,288.7380065917969,298.7496032714844,300.8174743652344,298.7352600097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.5973524316214025e-05,4.395559787750244,1.0,0.0,0.0,298.5732727050781,410.0,58.62406921386719,0.0,13466.2001953125,1.0,292.7709655761719,293.0580749511719,288.635498046875,288.63250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3211589455604553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218460,301.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,0.5319181084632874,300.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,0.5601354241371155,300.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,0.4137141108512878,300.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,0.5601354241371155,300.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,2.657041311264038,298.7711181640625,284.95001220703125,298.78521728515625,288.7455139160156,298.7848815917969,300.8375244140625,298.7718811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395542621612549,1.0,0.0,0.0,298.5717468261719,410.0,54.11381149291992,0.0,13466.20703125,1.0,292.77056884765625,293.0580139160156,288.6468505859375,288.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3220952749252319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218520,301.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,0.5319181084632874,300.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,0.5601354241371155,300.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,0.4137141108512878,300.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,0.5601354241371155,300.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7709655761719,0.9990000128746032,1.0,2.657041311264038,298.7711181640625,284.95001220703125,298.78521728515625,288.7455139160156,298.7848815917969,300.8375244140625,298.7718811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395542621612549,1.0,0.0,0.0,298.5717468261719,410.0,54.11381149291992,0.0,13466.20703125,1.0,292.77056884765625,293.0580139160156,288.6468505859375,288.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3220952749252319,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218580,301.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,0.5319184064865112,300.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,0.5601357221603394,300.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,0.4137143194675445,300.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,0.5601357221603394,300.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,2.6570427417755127,298.8016052246094,284.95001220703125,298.8133239746094,288.74774169921875,298.8130798339844,300.8565979003906,298.8022155761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.0,0.0,298.5704040527344,410.0,46.33866500854492,0.0,13466.212890625,1.0,292.7701416015625,293.0579833984375,288.657470703125,288.65478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3229347467422485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218640,301.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,0.5319184064865112,300.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,0.5601357221603394,300.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,0.4137143194675445,300.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,0.5601357221603394,300.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.801513671875,0.9990000128746032,1.0,2.6570427417755127,298.8016052246094,284.95001220703125,298.8133239746094,288.74774169921875,298.8130798339844,300.8565979003906,298.8022155761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.0,0.0,298.5704040527344,410.0,46.33866500854492,0.0,13466.212890625,1.0,292.7701416015625,293.0579833984375,288.657470703125,288.65478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3229347467422485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218700,301.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8142395019531,0.9990000128746032,1.0,0.5319185853004456,300.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8142395019531,0.9990000128746032,1.0,0.5601358413696289,300.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8142395019531,0.9990000128746032,1.0,0.4137144386768341,300.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8142395019531,0.9990000128746032,1.0,0.5601358413696289,300.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8142395019531,0.9990000128746032,1.0,2.65704345703125,298.8143310546875,284.95001220703125,298.8248291015625,288.7469787597656,298.8246154785156,300.8656311035156,298.8148498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679504871368408,2.5973402443923987e-05,4.395521640777588,1.0,0.0,0.0,298.56982421875,410.0,42.02729415893555,0.0,13466.21484375,1.0,292.7699584960937,293.0579528808594,288.6623229980469,288.6598205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3233023583889007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218760,301.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.82525634765625,0.9990000128746032,1.0,0.5319187045097351,300.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.82525634765625,0.9990000128746032,1.0,0.5601359605789185,300.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.82525634765625,0.9990000128746032,1.0,0.4137145280838012,300.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.82525634765625,0.9990000128746032,1.0,0.5601359605789185,300.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.82525634765625,0.9990000128746032,1.0,2.657043933868408,298.8253479003906,284.95001220703125,298.83477783203125,288.7450561523437,298.83453369140625,300.8742370605469,298.8258056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.597338243504055e-05,4.3955159187316895,1.0,0.0,0.0,298.5692749023437,410.0,37.75472640991211,0.0,13466.2177734375,1.0,292.7697448730469,293.05792236328125,288.66680908203125,288.6644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3236301839351654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218820,301.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,0.5319188833236694,300.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,0.5601361989974976,300.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,0.4137147068977356,300.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,0.5601361989974976,300.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,2.657045125961304,298.8430480957031,284.95001220703125,298.85009765625,288.73785400390625,298.8499755859375,300.8902893066406,298.8433837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.0,0.0,298.5682983398437,410.0,29.200634002685547,0.0,13466.2216796875,1.0,292.7693176269531,293.0578918457031,288.674560546875,288.67266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241823017597198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218880,301.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,0.5319188833236694,300.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,0.5601361989974976,300.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,0.4137147068977356,300.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,0.5601361989974976,300.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8429870605469,0.9990000128746032,1.0,2.657045125961304,298.8430480957031,284.95001220703125,298.85009765625,288.73785400390625,298.8499755859375,300.8902893066406,298.8433837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.0,0.0,298.5682983398437,410.0,29.200634002685547,0.0,13466.2216796875,1.0,292.7693176269531,293.0578918457031,288.674560546875,288.67266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3241823017597198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12218940,301.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,0.5319190621376038,300.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,0.5601364374160767,300.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,0.4137148559093475,300.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,0.5601364374160767,300.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,2.65704607963562,298.8546447753906,284.95001220703125,298.8598022460937,288.7264709472656,298.8594970703125,300.9045715332031,298.8548583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.0,0.0,298.56744384765625,410.0,21.17069435119629,0.0,13466.2255859375,1.0,292.7689208984375,293.0578308105469,288.6802978515625,288.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3245792090892792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219000,301.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,0.5319190621376038,300.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,0.5601364374160767,300.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,0.4137148559093475,300.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,0.5601364374160767,300.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8546142578125,0.9990000128746032,1.0,2.65704607963562,298.8546447753906,284.95001220703125,298.8598022460937,288.7264709472656,298.8594970703125,300.9045715332031,298.8548583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.0,0.0,298.56744384765625,410.0,21.17069435119629,0.0,13466.2255859375,1.0,292.7689208984375,293.0578308105469,288.6802978515625,288.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3245792090892792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219060,301.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,0.5319192409515381,300.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,0.560136616230011,300.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,0.4137149751186371,300.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,0.560136616230011,300.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,2.6570467948913574,298.8614807128906,284.95001220703125,298.8644104003906,288.7113647460937,298.86431884765625,300.9173278808594,298.861572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.67951250076294,2.597329148557037e-05,4.395487308502197,1.0,0.0,0.0,298.5666809082031,410.0,13.537603378295898,0.0,13466.2294921875,1.0,292.7684936523437,293.05780029296875,288.6841735839844,288.683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3248516619205475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219120,301.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,0.5319192409515381,300.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,0.560136616230011,300.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,0.4137149751186371,300.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,0.560136616230011,300.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8614501953125,0.9990000128746032,1.0,2.6570467948913574,298.8614807128906,284.95001220703125,298.8644104003906,288.7113647460937,298.86431884765625,300.9173278808594,298.861572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.67951250076294,2.597329148557037e-05,4.395487308502197,1.0,0.0,0.0,298.5666809082031,410.0,13.537603378295898,0.0,13466.2294921875,1.0,292.7684936523437,293.05780029296875,288.6841735839844,288.683349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3248516619205475,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219180,301.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,0.5319194197654724,300.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,0.5601367354393005,300.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,0.4137150943279266,300.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,0.5601367354393005,300.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,2.6570475101470947,298.8633117675781,284.95001220703125,298.8643798828125,288.6928405761719,298.86431884765625,300.928466796875,298.8633117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480155944824,1.0,0.0,0.0,298.5660400390625,410.0,6.410793304443359,0.0,13466.232421875,1.0,292.7680969238281,293.0577392578125,288.6858215332031,288.6855773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3249902725219726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
