time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219240,301.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,0.5319194197654724,300.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,0.5601367354393005,300.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,0.4137150943279266,300.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,0.5601367354393005,300.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8633117675781,0.9990000128746032,1.0,2.6570475101470947,298.8633117675781,284.95001220703125,298.8643798828125,288.6928405761719,298.86431884765625,300.928466796875,298.8633117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480155944824,1.0,0.0,0.0,298.5660400390625,410.0,6.410793304443359,0.0,13466.232421875,1.0,292.7680969238281,293.0577392578125,288.6858215332031,288.6855773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3249902725219726,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219300,301.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,0.5319194793701172,300.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,0.5601367950439453,300.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,0.4137151539325714,300.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,0.5601367950439453,300.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8625793457031,0.9990000128746032,1.0,2.657047986984253,298.8625793457031,284.95001220703125,298.86279296875,288.6824035644531,298.8628234863281,300.9334411621094,298.8625183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.679514408111572,2.5973258743761107e-05,4.395477294921875,1.0,0.0,0.0,298.56573486328125,410.0,3.270709276199341,0.0,13466.2333984375,1.0,292.76788330078125,293.0577392578125,288.6857604980469,288.6858215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3250103592872619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219360,301.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8608093261719,0.9990000128746032,1.0,0.531919538974762,300.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8608093261719,0.9990000128746032,1.0,0.5601368546485901,300.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8608093261719,0.9990000128746032,1.0,0.4137151837348938,300.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8608093261719,0.9990000128746032,1.0,0.5601368546485901,300.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8608093261719,0.9990000128746032,1.0,2.657048225402832,298.8607788085937,284.95001220703125,298.8602294921875,288.6712951660156,298.8602905273437,300.93798828125,298.8606872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.597324964881409e-05,4.395474433898926,1.0,0.0,0.0,298.56549072265625,410.0,0.2911300957202911,0.0,13466.234375,1.0,292.7676696777344,293.0577087402344,288.68505859375,288.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3249997198581695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219420,301.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,0.5319195985794067,300.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,0.5601369738578796,300.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,0.4137152731418609,300.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,0.5601369738578796,300.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,2.6570487022399902,298.8544006347656,284.95001220703125,298.8525085449219,288.6471252441406,298.8525085449219,300.946044921875,298.854248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679516315460205,2.5973233277909458e-05,4.395469665527344,1.0,0.0,0.0,298.5650329589844,410.0,-5.187190055847168,0.0,13466.236328125,1.0,292.76727294921875,293.0576477050781,288.681884765625,288.682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3248950242996216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219480,301.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,0.5319195985794067,300.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,0.5601369738578796,300.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,0.4137152731418609,300.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,0.5601369738578796,300.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8544311523437,0.9990000128746032,1.0,2.6570487022399902,298.8544006347656,284.95001220703125,298.8525085449219,288.6471252441406,298.8525085449219,300.946044921875,298.854248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679516315460205,2.5973233277909458e-05,4.395469665527344,1.0,0.0,0.0,298.5650329589844,410.0,-5.187190055847168,0.0,13466.236328125,1.0,292.76727294921875,293.0576477050781,288.681884765625,288.682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3248950242996216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219540,301.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,0.5319197177886963,300.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,0.5601370334625244,300.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,0.4137153327465057,300.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,0.5601370334625244,300.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,2.6570489406585693,298.844970703125,284.95001220703125,298.8416748046875,288.62066650390625,298.841796875,300.9528503417969,298.8447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.0,0.0,298.5647277832031,410.0,-10.136008262634276,0.0,13466.23828125,1.0,292.766845703125,293.0576171875,288.676513671875,288.6781005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3246967196464538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219600,301.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,0.5319197177886963,300.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,0.5601370334625244,300.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,0.4137153327465057,300.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,0.5601370334625244,300.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.84503173828125,0.9990000128746032,1.0,2.6570489406585693,298.844970703125,284.95001220703125,298.8416748046875,288.62066650390625,298.841796875,300.9528503417969,298.8447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.0,0.0,298.5647277832031,410.0,-10.136008262634276,0.0,13466.23828125,1.0,292.766845703125,293.0576171875,288.676513671875,288.6781005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3246967196464538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219660,301.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,0.5319197177886963,300.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,0.5601370930671692,300.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,0.4137153327465057,300.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,0.5601370930671692,300.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,2.6570491790771484,298.8326110839844,284.95001220703125,298.8282165527344,288.59234619140625,298.8283386230469,300.9584350585937,298.8323059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.5973216907004822e-05,4.395464420318604,1.0,0.0,0.0,298.5645751953125,410.0,-14.432775497436523,0.0,13466.23828125,1.0,292.7664489746094,293.0575561523437,288.6688232421875,288.6710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3244044482707977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219720,301.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,0.5319197177886963,300.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,0.5601370930671692,300.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,0.4137153327465057,300.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,0.5601370930671692,300.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8326721191406,0.9990000128746032,1.0,2.6570491790771484,298.8326110839844,284.95001220703125,298.8282165527344,288.59234619140625,298.8283386230469,300.9584350585937,298.8323059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.5973216907004822e-05,4.395464420318604,1.0,0.0,0.0,298.5645751953125,410.0,-14.432775497436523,0.0,13466.23828125,1.0,292.7664489746094,293.0575561523437,288.6688232421875,288.6710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3244044482707977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219780,301.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,0.5319197177886963,300.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,0.5601370930671692,300.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,0.4137153327465057,300.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,0.5601370930671692,300.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,2.6570491790771484,298.81787109375,284.95001220703125,298.8127136230469,288.5625,298.81280517578125,300.9628295898437,298.8175354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.597321872599423e-05,4.395464897155762,1.0,0.0,0.0,298.56463623046875,410.0,-17.772336959838867,0.0,13466.23828125,1.0,292.7660217285156,293.0575256347656,288.65869140625,288.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3240248262882232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219840,301.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,0.5319197177886963,300.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,0.5601370930671692,300.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,0.4137153327465057,300.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,0.5601370930671692,300.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.81793212890625,0.9990000128746032,1.0,2.6570491790771484,298.81787109375,284.95001220703125,298.8127136230469,288.5625,298.81280517578125,300.9628295898437,298.8175354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.597321872599423e-05,4.395464897155762,1.0,0.0,0.0,298.56463623046875,410.0,-17.772336959838867,0.0,13466.23828125,1.0,292.7660217285156,293.0575256347656,288.65869140625,288.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3240248262882232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219900,301.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8099365234375,0.9990000128746032,1.0,0.5319197177886963,300.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8099365234375,0.9990000128746032,1.0,0.5601370334625244,300.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8099365234375,0.9990000128746032,1.0,0.4137153327465057,300.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8099365234375,0.9990000128746032,1.0,0.5601370334625244,300.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8099365234375,0.9990000128746032,1.0,2.6570489406585693,298.80987548828125,284.95001220703125,298.8043212890625,288.547119140625,298.8044738769531,300.96466064453125,298.8095092773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.0,0.0,298.564697265625,410.0,-19.191864013671875,0.0,13466.23828125,1.0,292.76580810546875,293.0574951171875,288.6528625488281,288.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3238107860088348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12219960,301.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.5319196581840515,300.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.5601370334625244,300.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.4137153029441833,300.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.5601370334625244,300.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,2.6570489406585693,298.8014831542969,284.95001220703125,298.79559326171875,288.531494140625,298.7957458496094,300.96630859375,298.8011169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.5973227820941247e-05,4.395467281341553,1.0,0.0,0.0,298.5648498535156,410.0,-20.47978401184082,0.0,13466.2373046875,1.0,292.765625,293.0574645996094,288.6465148925781,288.6498413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3235810697078705,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220020,301.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,0.531919538974762,300.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,0.5601369142532349,300.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,0.4137152135372162,300.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,0.5601369142532349,300.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,2.657048225402832,298.7837829589844,284.95001220703125,298.7773742675781,288.4997253417969,298.7775573730469,300.9689636230469,298.78338623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.597324419184588e-05,4.395473003387451,1.0,0.0,0.0,298.5653381347656,410.0,-22.534950256347656,0.0,13466.2353515625,1.0,292.76519775390625,293.05743408203125,288.6322937011719,288.6361389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3230801820755005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220080,301.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,0.531919538974762,300.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,0.5601369142532349,300.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,0.4137152135372162,300.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,0.5601369142532349,300.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7838439941406,0.9990000128746032,1.0,2.657048225402832,298.7837829589844,284.95001220703125,298.7773742675781,288.4997253417969,298.7775573730469,300.9689636230469,298.78338623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.597324419184588e-05,4.395473003387451,1.0,0.0,0.0,298.5653381347656,410.0,-22.534950256347656,0.0,13466.2353515625,1.0,292.76519775390625,293.05743408203125,288.6322937011719,288.6361389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3230801820755005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220140,301.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,0.5319194197654724,300.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,0.5601367354393005,300.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,0.4137150943279266,300.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,0.5601367354393005,300.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,2.6570475101470947,298.76531982421875,284.95001220703125,298.75860595703125,288.467529296875,298.7587890625,300.970947265625,298.764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480632781982,1.0,0.0,0.0,298.5660400390625,410.0,-23.91960906982422,0.0,13466.232421875,1.0,292.7648010253906,293.057373046875,288.6162414550781,288.6205444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3225361704826355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220200,301.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,0.5319194197654724,300.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,0.5601367354393005,300.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,0.4137150943279266,300.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,0.5601367354393005,300.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.765380859375,0.9990000128746032,1.0,2.6570475101470947,298.76531982421875,284.95001220703125,298.75860595703125,288.467529296875,298.7587890625,300.970947265625,298.764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480632781982,1.0,0.0,0.0,298.5660400390625,410.0,-23.91960906982422,0.0,13466.232421875,1.0,292.7648010253906,293.057373046875,288.6162414550781,288.6205444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3225361704826355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220260,301.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,0.5319191813468933,300.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,0.5601364970207214,300.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,0.4137149155139923,300.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,0.5601364970207214,300.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,2.6570465564727783,298.74658203125,284.95001220703125,298.73974609375,288.435302734375,298.73992919921875,300.97247314453125,298.7461853027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.0,0.0,298.5669860839844,410.0,-24.625782012939453,0.0,13466.2275390625,1.0,292.7643737792969,293.0573425292969,288.5985412597656,288.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3219613134860992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220320,301.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,0.5319191813468933,300.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,0.5601364970207214,300.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,0.4137149155139923,300.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,0.5601364970207214,300.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7466735839844,0.9990000128746032,1.0,2.6570465564727783,298.74658203125,284.95001220703125,298.73974609375,288.435302734375,298.73992919921875,300.97247314453125,298.7461853027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.0,0.0,298.5669860839844,410.0,-24.625782012939453,0.0,13466.2275390625,1.0,292.7643737792969,293.0573425292969,288.5985412597656,288.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3219613134860992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220380,301.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,0.5319189429283142,300.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,0.5601362586021423,300.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,0.413714736700058,300.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,0.5601362586021423,300.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,2.657045364379883,298.7281188964844,284.95001220703125,298.7213134765625,288.40338134765625,298.7215270996094,300.9735717773437,298.72772216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679509162902832,2.597334241727367e-05,4.395503044128418,1.0,0.0,0.0,298.5680847167969,410.0,-24.637535095214844,0.0,13466.22265625,1.0,292.76397705078125,293.0572814941406,288.57940673828125,288.58453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3213675916194916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220440,301.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,0.5319189429283142,300.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,0.5601362586021423,300.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,0.413714736700058,300.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,0.5601362586021423,300.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7281799316406,0.9990000128746032,1.0,2.657045364379883,298.7281188964844,284.95001220703125,298.7213134765625,288.40338134765625,298.7215270996094,300.9735717773437,298.72772216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679509162902832,2.597334241727367e-05,4.395503044128418,1.0,0.0,0.0,298.5680847167969,410.0,-24.637535095214844,0.0,13466.22265625,1.0,292.76397705078125,293.0572814941406,288.57940673828125,288.58453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3213675916194916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220500,301.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7191772460937,0.9990000128746032,1.0,0.5319188237190247,300.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7191772460937,0.9990000128746032,1.0,0.5601361393928528,300.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7191772460937,0.9990000128746032,1.0,0.4137146174907684,300.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7191772460937,0.9990000128746032,1.0,0.5601361393928528,300.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7191772460937,0.9990000128746032,1.0,2.657044649124145,298.7190856933594,284.95001220703125,298.71240234375,288.3876647949219,298.71258544921875,300.9740295410156,298.7187194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507732391357,2.597336242615711e-05,4.395509719848633,1.0,0.0,0.0,298.5687255859375,410.0,-24.39057350158692,0.0,13466.2197265625,1.0,292.7637634277344,293.0572509765625,288.5693664550781,288.5746765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3210676908493042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220560,301.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7104187011719,0.9990000128746032,1.0,0.5319186449050903,300.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7104187011719,0.9990000128746032,1.0,0.5601359605789185,300.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7104187011719,0.9990000128746032,1.0,0.4137145280838012,300.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7104187011719,0.9990000128746032,1.0,0.5601359605789185,300.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7104187011719,0.9990000128746032,1.0,2.657043933868408,298.7103271484375,284.95001220703125,298.70379638671875,288.37213134765625,298.7039794921875,300.9744567871094,298.7099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.597338607301936e-05,4.395516872406006,1.0,0.0,0.0,298.5693664550781,410.0,-23.96078109741211,0.0,13466.2177734375,1.0,292.7635498046875,293.0572509765625,288.5590515136719,288.56451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.320767879486084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220620,301.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,0.5319183468818665,300.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,0.5601356625556946,300.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,0.4137142896652221,300.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,0.5601356625556946,300.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,2.6570422649383545,298.69384765625,284.95001220703125,298.687744140625,288.3419494628906,298.6878967285156,300.9752197265625,298.6934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.5973433366743848e-05,4.39553165435791,1.0,0.0,0.0,298.5707092285156,410.0,-22.58217430114746,0.0,13466.2109375,1.0,292.7631530761719,293.05718994140625,288.53765869140625,288.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3201753199100494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220680,301.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,0.5319183468818665,300.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,0.5601356625556946,300.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,0.4137142896652221,300.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,0.5601356625556946,300.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.69390869140625,0.9990000128746032,1.0,2.6570422649383545,298.69384765625,284.95001220703125,298.687744140625,288.3419494628906,298.6878967285156,300.9752197265625,298.6934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.5973433366743848e-05,4.39553165435791,1.0,0.0,0.0,298.5707092285156,410.0,-22.58217430114746,0.0,13466.2109375,1.0,292.7631530761719,293.05718994140625,288.53765869140625,288.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3201753199100494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220740,301.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,0.5319180488586426,300.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,0.5601353049278259,300.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,0.413714051246643,300.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,0.5601353049278259,300.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,2.65704083442688,298.6791076660156,284.95001220703125,298.6736145019531,288.3132019042969,298.6737670898437,300.9760437011719,298.6788024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679499626159668,2.597348066046834e-05,4.395546436309815,1.0,0.0,0.0,298.57208251953125,410.0,-20.487871170043945,0.0,13466.205078125,1.0,292.7627258300781,293.0571594238281,288.5155334472656,288.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3196028470993042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220800,301.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,0.5319180488586426,300.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,0.5601353049278259,300.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,0.413714051246643,300.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,0.5601353049278259,300.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791687011719,0.9990000128746032,1.0,2.65704083442688,298.6791076660156,284.95001220703125,298.6736145019531,288.3132019042969,298.6737670898437,300.9760437011719,298.6788024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679499626159668,2.597348066046834e-05,4.395546436309815,1.0,0.0,0.0,298.57208251953125,410.0,-20.487871170043945,0.0,13466.205078125,1.0,292.7627258300781,293.0571594238281,288.5155334472656,288.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3196028470993042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220860,301.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.5319177508354187,300.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.560135006904602,300.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.4137138128280639,300.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.560135006904602,300.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,2.6570394039154053,298.6666564941406,284.95001220703125,298.66192626953125,288.28619384765625,298.6621398925781,300.97705078125,298.6664123535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.0,0.0,298.5733642578125,410.0,-17.64405632019043,0.0,13466.19921875,1.0,292.7623291015625,293.0570983886719,288.49285888671875,288.4989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3190640807151794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220920,301.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.5319177508354187,300.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.560135006904602,300.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.4137138128280639,300.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.560135006904602,300.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,2.6570394039154053,298.6666564941406,284.95001220703125,298.66192626953125,288.28619384765625,298.6621398925781,300.97705078125,298.6664123535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.0,0.0,298.5733642578125,410.0,-17.64405632019043,0.0,13466.19921875,1.0,292.7623291015625,293.0570983886719,288.49285888671875,288.4989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3190640807151794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12220980,301.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.5319175124168396,300.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.560134768486023,300.671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.4137136042118072,300.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.560134768486023,300.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,2.6570379734039307,298.65679931640625,284.95001220703125,298.6531982421875,288.2613220214844,298.6532897949219,300.97833251953125,298.6566162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.6794939041137695,2.597356979094912e-05,4.395573616027832,1.0,0.0,0.0,298.5745544433594,410.0,-14.140584945678713,0.0,13466.1943359375,1.0,292.76190185546875,293.0570373535156,288.469970703125,288.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3185687661170959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221040,301.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.5319175124168396,300.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.560134768486023,300.671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.4137136042118072,300.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.560134768486023,300.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,2.6570379734039307,298.65679931640625,284.95001220703125,298.6531982421875,288.2613220214844,298.6532897949219,300.97833251953125,298.6566162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.6794939041137695,2.597356979094912e-05,4.395573616027832,1.0,0.0,0.0,298.5745544433594,410.0,-14.140584945678713,0.0,13466.1943359375,1.0,292.76190185546875,293.0570373535156,288.469970703125,288.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3185687661170959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221100,301.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6531677246094,0.9990000128746032,1.0,0.53191739320755,300.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6531677246094,0.9990000128746032,1.0,0.5601346492767334,300.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6531677246094,0.9990000128746032,1.0,0.4137135148048401,300.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6531677246094,0.9990000128746032,1.0,0.5601346492767334,300.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6531677246094,0.9990000128746032,1.0,2.6570374965667725,298.65313720703125,284.95001220703125,298.65008544921875,288.24981689453125,298.6501770019531,300.9791259765625,298.6529846191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492950439453,2.5973586161853746e-05,4.3955793380737305,1.0,0.0,0.0,298.5750732421875,410.0,-12.102474212646484,0.0,13466.19140625,1.0,292.7616882324219,293.0570373535156,288.45849609375,288.464599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3183432221412658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221160,301.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6503601074219,0.9990000128746032,1.0,0.5319172739982605,300.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6503601074219,0.9990000128746032,1.0,0.5601345300674438,300.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6503601074219,0.9990000128746032,1.0,0.4137134552001953,300.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6503601074219,0.9990000128746032,1.0,0.5601345300674438,300.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6503601074219,0.9990000128746032,1.0,2.6570370197296143,298.6503295898437,284.95001220703125,298.6479187011719,288.23895263671875,298.6479797363281,300.9800720214844,298.65020751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.0,0.0,298.5755310058594,410.0,-9.889479637145996,0.0,13466.189453125,1.0,292.7615051269531,293.0570068359375,288.44708251953125,288.4531555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3181342780590057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221220,301.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,0.531917154788971,300.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,0.5601343512535095,300.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,0.4137133359909057,300.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,0.5601343512535095,300.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,2.657036304473877,298.6476745605469,284.95001220703125,298.6466064453125,288.21942138671875,298.6466979980469,300.98248291015625,298.64764404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973627998610027e-05,4.395591735839844,1.0,0.0,0.0,298.5762023925781,410.0,-4.936094284057617,0.0,13466.1865234375,1.0,292.7610778808594,293.05694580078125,288.4244689941406,288.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3177742660045624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12221280,301.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,0.531917154788971,300.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,0.5601343512535095,300.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,0.4137133359909057,300.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,0.5601343512535095,300.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.647705078125,0.9990000128746032,1.0,2.657036304473877,298.6476745605469,284.95001220703125,298.6466064453125,288.21942138671875,298.6466979980469,300.98248291015625,298.64764404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973627998610027e-05,4.395591735839844,1.0,0.0,0.0,298.5762023925781,410.0,-4.936094284057617,0.0,13466.1865234375,1.0,292.7610778808594,293.05694580078125,288.4244689941406,288.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3177742660045624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
